time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962740,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001045661847456,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001101134184864,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,8.132954826578498e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.000110113316623,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0005223276093602,284.9646301269531,294.1499938964844,299.44317626953125,295.0234069824219,299.8692626953125,299.46661376953125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169569146472e-08,0.0011141690192744,-0.049348309636116,0.0,0.0,0.0,-0.0143394628539681,60.0,19.060583114624023,0.0,-8.464013490083745e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001045661847456,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001101134184864,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,8.132954826578498e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.000110113316623,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0005223276093602,284.9646301269531,294.1499938964844,299.44317626953125,295.0234069824219,299.8692626953125,299.46661376953125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169569146472e-08,0.0011141690192744,-0.049348309636116,0.0,0.0,0.0,-0.0143394628539681,60.0,19.060583114624023,0.0,-8.464013490083745e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001045070530381,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001100511435652,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,8.128354966174811e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001100510417018,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0005220322636887,284.9653625488281,294.1499938964844,299.4231262207031,295.0149230957031,299.86041259765625,299.4465637207031,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143190144177424e-08,0.0011135382810607,-0.0491556972265243,0.0,0.0,0.0,-0.0143028935417532,60.0,18.999940872192383,0.0,-8.454432531834757e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001045070530381,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001100511435652,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,8.128354966174811e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001100510417018,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0005220322636887,284.9653625488281,294.1499938964844,299.4231262207031,295.0149230957031,299.86041259765625,299.4465637207031,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143190144177424e-08,0.0011135382810607,-0.0491556972265243,0.0,0.0,0.0,-0.0143028935417532,60.0,18.999940872192383,0.0,-8.454432531834757e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001044486489263,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001099896326195,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.123811858240515e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.000109989538032,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0005217405268922,284.96630859375,294.1499938964844,299.4032287597656,295.0068054199219,299.8513488769531,299.4266662597656,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070334644766266e-08,0.0011129153426736,-0.0489654578268528,0.0,0.0,0.0,-0.0142667768523097,60.0,18.94056510925293,0.0,-8.44497520802179e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001044486489263,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001099896326195,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.123811858240515e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.000109989538032,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0005217405268922,284.96630859375,294.1499938964844,299.4032287597656,295.0068054199219,299.8513488769531,299.4266662597656,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070334644766266e-08,0.0011129153426736,-0.0489654578268528,0.0,0.0,0.0,-0.0142667768523097,60.0,18.94056510925293,0.0,-8.44497520802179e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001044197488226,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001099591972888,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,8.121563587337732e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0001099591027013,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0005215961718931,284.9668884277344,294.1499938964844,299.3933410644531,295.0028686523437,299.84674072265625,299.416748046875,285.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.9034281706353795e-08,0.001112607656978,-0.0488713160157203,0.0,0.0,0.0,-0.0142489066347479,60.0,18.91145706176757,0.0,-8.440296994649543e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001043909869622,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0001099289147532,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,8.119326957967132e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001099288128898,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.000521452515386,284.9674987792969,294.1499938964844,299.3834533691406,294.99908447265625,299.8420715332031,299.4068908691406,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998406403625268e-08,0.001112300902605,-0.0487776324152946,0.0,0.0,0.0,-0.0142311211675405,60.0,18.882715225219727,0.0,-8.43564365027305e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0001043340016622,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001098689026548,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.114894444588572e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001098688080674,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0005211679381318,284.9688415527344,294.1499938964844,299.3638610839844,294.9918212890625,299.8326110839844,299.38720703125,285.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117114918306,1.8927323708339827e-08,0.0011116926325485,-0.0485920161008834,0.0,0.0,0.0,-0.0141958808526396,60.0,18.82597923278809,0.0,-8.42642648990477e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0001043340016622,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001098689026548,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.114894444588572e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001098688080674,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0005211679381318,284.9688415527344,294.1499938964844,299.3638610839844,294.9918212890625,299.8326110839844,299.38720703125,285.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117114918306,1.8927323708339827e-08,0.0011116926325485,-0.0485920161008834,0.0,0.0,0.0,-0.0141958808526396,60.0,18.82597923278809,0.0,-8.42642648990477e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.000104277904029,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.000109809821879,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,8.110530325211585e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001098097272915,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0005208877264522,284.9703674316406,294.1499938964844,299.3443908691406,294.98504638671875,299.822998046875,299.36767578125,285.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734057793797e-08,0.0011110942577943,-0.0484092645347118,0.0,0.0,0.0,-0.0141611872240901,60.0,18.77068901062012,0.0,-8.417357832968264e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.000104277904029,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.000109809821879,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,8.110530325211585e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001098097272915,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0005208877264522,284.9703674316406,294.1499938964844,299.3443908691406,294.98504638671875,299.822998046875,299.36767578125,285.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734057793797e-08,0.0011110942577943,-0.0484092645347118,0.0,0.0,0.0,-0.0141611872240901,60.0,18.77068901062012,0.0,-8.417357832968264e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001042228177539,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0001097518179449,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,8.106246241368353e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001097517233574,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.000520612578839,284.9720764160156,294.1499938964844,299.3251037597656,294.97882080078125,299.81317138671875,299.3482971191406,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.001110506709665,-0.0482298284769058,0.0,0.0,0.0,-0.0141271241009235,60.0,18.716960906982425,0.0,-8.408457574660133e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001042228177539,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0001097518179449,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,8.106246241368353e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001097517233574,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.000520612578839,284.9720764160156,294.1499938964844,299.3251037597656,294.97882080078125,299.81317138671875,299.3482971191406,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.001110506709665,-0.0482298284769058,0.0,0.0,0.0,-0.0141271241009235,60.0,18.716960906982425,0.0,-8.408457574660133e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001041689683916,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001096951018553,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,8.102056744974107e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001096950145438,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0005203436012379,284.9739990234375,294.1499938964844,299.3060302734375,294.97320556640625,299.8031921386719,299.3291015625,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721449279723856e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938209369778,60.0,18.66489791870117,0.0,-8.399761242117165e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001041689683916,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001096951018553,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,8.102056744974107e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001096950145438,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0005203436012379,284.9739990234375,294.1499938964844,299.3060302734375,294.97320556640625,299.8031921386719,299.3291015625,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721449279723856e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938209369778,60.0,18.66489791870117,0.0,-8.399761242117165e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001041426876327,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0001096674313885,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,8.100012928480282e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.000109667336801,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.0005202123429626,284.9750366210937,294.1499938964844,299.2965393066406,294.9706115722656,299.7981262207031,299.319580078125,285.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096525704488,-0.0479687713086605,0.0,0.0,0.0,-0.0140775712206959,60.0,18.639707565307617,0.0,-8.395518591441944e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001041167633957,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001096401319955,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,8.097996033029631e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.000109640037408,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0005200828891247,284.9761047363281,294.1499938964844,299.2871398925781,294.9682006835937,299.79302978515625,299.31011962890625,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656328037991443e-08,0.0011093762004747,-0.047884315252304,0.0,0.0,0.0,-0.0140615403652191,60.0,18.614940643310547,0.0,-8.391334915813786e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001040660281432,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0001095866973628,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,8.094049553619698e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001095866100513,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0005198294529691,284.9783630371094,294.1499938964844,299.2684631347656,294.9638977050781,299.7827453613281,299.291259765625,285.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.047719020396471,0.0,0.0,0.0,-0.0140301613137125,60.0,18.56641387939453,0.0,-8.38314946349783e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001040660281432,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0001095866973628,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,8.094049553619698e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001095866100513,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0005198294529691,284.9783630371094,294.1499938964844,299.2684631347656,294.9638977050781,299.7827453613281,299.291259765625,285.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.047719020396471,0.0,0.0,0.0,-0.0140301613137125,60.0,18.56641387939453,0.0,-8.38314946349783e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0001040246716002,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001095431507565,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,8.090833580354229e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.000109543063445,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0005196229321882,284.9808044433594,294.1499938964844,299.25,294.9603271484375,299.7723083496094,299.27264404296875,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541438606689563e-08,0.0011083931894972,-0.0475842617452144,0.0,0.0,0.0,-0.0140045816078782,60.0,18.520809173583984,0.0,-8.37647959883725e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0001040246716002,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001095431507565,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,8.090833580354229e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.000109543063445,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0005196229321882,284.9808044433594,294.1499938964844,299.25,294.9603271484375,299.7723083496094,299.27264404296875,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541438606689563e-08,0.0011083931894972,-0.0475842617452144,0.0,0.0,0.0,-0.0140045816078782,60.0,18.520809173583984,0.0,-8.37647959883725e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000104027094494,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001095456973416,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,8.091021300060675e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001095456100301,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0005196350393816,284.9834289550781,294.1499938964844,299.2317810058594,294.9573059082031,299.76171875,299.2541809082031,285.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084366124123,1.854438558268612e-08,0.0011084181023761,-0.0475919619202613,0.0,0.0,0.0,-0.0140060409903526,60.0,18.48232650756836,0.0,-8.376860449743617e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000104027094494,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001095456973416,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,8.091021300060675e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001095456100301,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0005196350393816,284.9834289550781,294.1499938964844,299.2317810058594,294.9573059082031,299.76171875,299.2541809082031,285.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084366124123,1.854438558268612e-08,0.0011084181023761,-0.0475919619202613,0.0,0.0,0.0,-0.0140060409903526,60.0,18.48232650756836,0.0,-8.376860449743617e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001040862625814,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001096080013667,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,8.095622615655884e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0001096079140552,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0005199306178838,284.9863586425781,294.1499938964844,299.2137756347656,294.9546813964844,299.7508544921875,299.2359619140625,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090685147792,1.8618045771745528e-08,0.0011090498883277,-0.0477843359112739,0.0,0.0,0.0,-0.014042567461729,60.0,18.45425796508789,0.0,-8.386383143488274e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001040862625814,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001096080013667,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,8.095622615655884e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0001096079140552,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0005199306178838,284.9863586425781,294.1499938964844,299.2137756347656,294.9546813964844,299.7508544921875,299.2359619140625,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090685147792,1.8618045771745528e-08,0.0011090498883277,-0.0477843359112739,0.0,0.0,0.0,-0.014042567461729,60.0,18.45425796508789,0.0,-8.386383143488274e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001040935894707,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001096157211577,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,8.096192323137075e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001096156338462,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0005199672305025,284.9878234863281,294.1499938964844,299.204833984375,294.9534912109375,299.74542236328125,299.2268371582031,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091484921053,1.862714782419061e-08,0.0011091298656538,-0.0478081032633781,0.0,0.0,0.0,-0.0140470899641513,60.0,18.438947677612305,0.0,-8.387559802258694e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0001041509385686,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001096761043299,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,8.100652485154569e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001096760170185,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0005202536704018,284.9892883300781,294.1499938964844,299.1959533691406,294.952392578125,299.7400207519531,299.2177429199219,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097565293312,1.8698564474561863e-08,0.0011097379028797,-0.0479946210980415,0.0,0.0,0.0,-0.0140824820846319,60.0,18.425397872924805,0.0,-8.396798989451781e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001043010197463,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0001098341454053,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,8.112325303955004e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001098340580938,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0005210033850744,284.99237060546875,294.1499938964844,299.1783447265625,294.9504089355469,299.7290344238281,299.19970703125,285.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113525833934,1.8885510044697185e-08,0.0011113337241113,-0.0484828278422355,0.0,0.0,0.0,-0.0141751449555158,60.0,18.4065170288086,0.0,-8.421007891001865e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001043010197463,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0001098341454053,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,8.112325303955004e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001098340580938,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0005210033850744,284.99237060546875,294.1499938964844,299.1783447265625,294.9504089355469,299.7290344238281,299.19970703125,285.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113525833934,1.8885510044697185e-08,0.0011113337241113,-0.0484828278422355,0.0,0.0,0.0,-0.0141751449555158,60.0,18.4065170288086,0.0,-8.421007891001865e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0001044938908307,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001100372464861,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,8.127326145768166e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0001100371664506,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0005219668964855,284.99560546875,294.1499938964844,299.1609191894531,294.9487609863281,299.7179260253906,299.1817932128906,285.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134071974083,1.9125780070794466e-08,0.0011133879888802,-0.0491102375090122,0.0,0.0,0.0,-0.0142942564561963,60.0,18.3969669342041,0.0,-8.452172295392303e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0001044938908307,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001100372464861,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,8.127326145768166e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0001100371664506,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0005219668964855,284.99560546875,294.1499938964844,299.1609191894531,294.9487609863281,299.7179260253906,299.1817932128906,285.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134071974083,1.9125780070794466e-08,0.0011133879888802,-0.0491102375090122,0.0,0.0,0.0,-0.0142942564561963,60.0,18.3969669342041,0.0,-8.452172295392303e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001047526966431,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0001103097820305,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,8.147455082507804e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001103097019949,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0005232596886344,284.99920654296875,294.1499938964844,299.1436462402344,294.9473571777344,299.70654296875,299.1641540527344,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161644943058,1.944820837707084e-08,0.0011161450529471,-0.0499520972371101,0.0,0.0,0.0,-0.0144540974870324,60.0,18.40138816833496,0.0,-8.494083658661111e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001047526966431,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0001103097820305,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,8.147455082507804e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001103097019949,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0005232596886344,284.99920654296875,294.1499938964844,299.1436462402344,294.9473571777344,299.70654296875,299.1641540527344,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161644943058,1.944820837707084e-08,0.0011161450529471,-0.0499520972371101,0.0,0.0,0.0,-0.0144540974870324,60.0,18.40138816833496,0.0,-8.494083658661111e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001050149658112,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001105859555536,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,8.167853229679167e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001105858755181,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0005245697684586,285.00299072265625,294.1499938964844,299.1265563964844,294.9462585449219,299.6949768066406,299.1465759277344,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189595097675,1.9774951454110123e-08,0.0011189397191628,-0.0508051179349422,0.0,0.0,0.0,-0.0146160824224352,60.0,18.409324645996094,0.0,-8.536660800473329e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001050149658112,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001105859555536,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,8.167853229679167e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001105858755181,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0005245697684586,285.00299072265625,294.1499938964844,299.1265563964844,294.9462585449219,299.6949768066406,299.1465759277344,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189595097675,1.9774951454110123e-08,0.0011189397191628,-0.0508051179349422,0.0,0.0,0.0,-0.0146160824224352,60.0,18.409324645996094,0.0,-8.536660800473329e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0001051473736879,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0001107253920054,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,8.178152347682044e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001107253119698,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0005252312403172,285.0048217773437,294.1499938964844,299.1180419921875,294.94580078125,299.6892395019531,299.13775634765625,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120370812714,1.9939919937428385e-08,0.001120350905694,-0.0512357503175735,0.0,0.0,0.0,-0.0146978665143251,60.0,18.412185668945312,0.0,-8.558198061336952e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001053061787388,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001108926226152,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,8.19050328573212e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001108925425796,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0005260244361124,285.0067749023437,294.1499938964844,299.1095886230469,294.9454040527344,299.6834411621094,299.1290588378906,285.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220601154491,2.0137765233130267e-08,0.0011220399755984,-0.0517521761357784,0.0,0.0,0.0,-0.014795932918787,60.0,18.41926956176757,0.0,-8.584063238004094e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001056145047186,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001112172976718,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,8.214484114432707e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001112172176362,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0005275646108202,285.0106811523437,294.1499938964844,299.0927734375,294.9447631835937,299.6717834472656,299.1116027832031,285.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253446573391,2.052190417600741e-08,0.0011253240518271,-0.0527547486126422,0.0,0.0,0.0,-0.0149863641709089,60.0,18.43348693847656,0.0,-8.634395243234395e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
