time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965080,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001056145047186,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001112172976718,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,8.214484114432707e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001112172176362,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0005275646108202,285.0106811523437,294.1499938964844,299.0927734375,294.9447631835937,299.6717834472656,299.1116027832031,285.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253446573391,2.052190417600741e-08,0.0011253240518271,-0.0527547486126422,0.0,0.0,0.0,-0.0149863641709089,60.0,18.43348693847656,0.0,-8.634395243234395e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001059573623933,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001115783452405,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,8.24115049908869e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.000111578265205,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0005292773130349,285.0148010253906,294.1499938964844,299.0760498046875,294.9443664550781,299.65997314453125,299.0943908691406,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290011461824,2.0949084245103226e-08,0.0011289801914244,-0.0538694746792316,0.0,0.0,0.0,-0.0151981525123119,60.0,18.45343017578125,0.0,-8.690538066957745e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001059573623933,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001115783452405,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,8.24115049908869e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.000111578265205,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0005292773130349,285.0148010253906,294.1499938964844,299.0760498046875,294.9443664550781,299.65997314453125,299.0943908691406,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290011461824,2.0949084245103226e-08,0.0011289801914244,-0.0538694746792316,0.0,0.0,0.0,-0.0151981525123119,60.0,18.45343017578125,0.0,-8.690538066957745e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.000106285631773,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0001119240259868,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,8.266682561952621e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001119239532272,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0005309170810505,285.0190734863281,294.1499938964844,299.0594787597656,294.9441223144531,299.6480712890625,299.0772399902344,285.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324943043291,2.135807442016357e-08,0.0011324728839099,-0.0549365542829036,0.0,0.0,0.0,-0.0154008837416768,60.0,18.475542068481445,0.0,-8.744461865717312e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.000106285631773,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0001119240259868,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,8.266682561952621e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001119239532272,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0005309170810505,285.0190734863281,294.1499938964844,299.0594787597656,294.9441223144531,299.6480712890625,299.0772399902344,285.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324943043291,2.135807442016357e-08,0.0011324728839099,-0.0549365542829036,0.0,0.0,0.0,-0.0154008837416768,60.0,18.475542068481445,0.0,-8.744461865717312e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0001066403056029,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.000112297515443,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,8.294267900055274e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001122974354075,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0005326888058334,285.0235595703125,294.1499938964844,299.04296875,294.9440612792969,299.635986328125,299.060302734375,285.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362773366272,2.1799978711101176e-08,0.0011362554505467,-0.0560892932116985,0.0,0.0,0.0,-0.0156199745833873,60.0,18.500940322875977,0.0,-8.802911111160938e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0001066403056029,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.000112297515443,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,8.294267900055274e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001122974354075,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0005326888058334,285.0235595703125,294.1499938964844,299.04296875,294.9440612792969,299.635986328125,299.060302734375,285.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362773366272,2.1799978711101176e-08,0.0011362554505467,-0.0560892932116985,0.0,0.0,0.0,-0.0156199745833873,60.0,18.500940322875977,0.0,-8.802911111160938e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001068066121661,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0001124726477428,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,8.30720309750177e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001124725677073,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.00053351954557,285.02587890625,294.1499938964844,299.0347595214844,294.944091796875,299.6298828125,299.0518493652344,285.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297359764575,0.0,0.0,0.0,-0.0157226845622062,60.0,18.51382064819336,0.0,-8.830384956581838e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0001069789068424,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0001126540737459,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,8.320603228639811e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001126540009863,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0005343802040442,285.0282592773437,294.1499938964844,299.0265808105469,294.94415283203125,299.6237487792969,299.0434875488281,285.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398807400837,2.222184747324718e-08,0.0011398586211726,-0.0571895726025104,0.0,0.0,0.0,-0.0158290918916463,60.0,18.527454376220703,0.0,-8.858892641683269e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001073187449946,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0001130119489971,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,8.347035327460617e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001130118689616,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0005360777722671,285.0333251953125,294.1499938964844,299.0102233886719,294.94439697265625,299.6112670898437,299.0268249511719,285.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.26452723239845e-08,0.0011434791376814,-0.0582937002182006,0.0,0.0,0.0,-0.0160390008240938,60.0,18.55498504638672,0.0,-8.915258575825646e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001073187449946,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0001130119489971,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,8.347035327460617e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001130118689616,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0005360777722671,285.0333251953125,294.1499938964844,299.0102233886719,294.94439697265625,299.6112670898437,299.0268249511719,285.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.26452723239845e-08,0.0011434791376814,-0.0582937002182006,0.0,0.0,0.0,-0.0160390008240938,60.0,18.55498504638672,0.0,-8.915258575825646e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001076602711691,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001133715850301,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,8.373597665922716e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001133715122705,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0005377837806008,285.038330078125,294.1499938964844,298.9939880371094,294.9447326660156,299.59881591796875,299.0101318359375,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.307079682850599e-08,0.0011471176985651,-0.0594030879437923,0.0,0.0,0.0,-0.0162499509751796,60.0,18.58258438110352,0.0,-8.972083520575327e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001076602711691,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001133715850301,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,8.373597665922716e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001133715122705,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0005377837806008,285.038330078125,294.1499938964844,298.9939880371094,294.9447326660156,299.59881591796875,299.0101318359375,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.307079682850599e-08,0.0011471176985651,-0.0594030879437923,0.0,0.0,0.0,-0.0162499509751796,60.0,18.58258438110352,0.0,-8.972083520575327e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.000107981300971,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001137096405727,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,8.39856656966731e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001137095678132,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.000539387401659,285.0437927246094,294.1499938964844,298.9777526855469,294.9451599121094,299.5860595703125,298.9935913085937,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505607981234,2.3470779098033745e-08,0.0011505372822284,-0.060445699840784,0.0,0.0,0.0,-0.0164482370018959,60.0,18.60879898071289,0.0,-9.025661995565316e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.000107981300971,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001137096405727,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,8.39856656966731e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001137095678132,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.000539387401659,285.0437927246094,294.1499938964844,298.9777526855469,294.9451599121094,299.5860595703125,298.9935913085937,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505607981234,2.3470779098033745e-08,0.0011505372822284,-0.060445699840784,0.0,0.0,0.0,-0.0164482370018959,60.0,18.60879898071289,0.0,-9.025661995565316e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001083118404494,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000114057715109,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,8.424275438301265e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001140576496254,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0005410385783761,285.0491638183594,294.1499938964844,298.96160888671875,294.9456787109375,299.5733642578125,298.97705078125,286.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540865525603,2.388262387853501e-08,0.0011540626874193,-0.0615190155804157,0.0,0.0,0.0,-0.01665242575109,60.0,18.635761260986328,0.0,-9.080995511112633e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001083118404494,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000114057715109,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,8.424275438301265e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001140576496254,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0005410385783761,285.0491638183594,294.1499938964844,298.96160888671875,294.9456787109375,299.5733642578125,298.97705078125,286.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540865525603,2.388262387853501e-08,0.0011540626874193,-0.0615190155804157,0.0,0.0,0.0,-0.01665242575109,60.0,18.635761260986328,0.0,-9.080995511112633e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001084725445252,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001142269466072,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,8.43677407829091e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001142268738476,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0005418413202278,285.0518798828125,294.1499938964844,298.9535217285156,294.9459533691406,299.5669860839844,298.9687805175781,286.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557934340089,2.4082845939688013e-08,0.0011557693360373,-0.0620407499372959,0.0,0.0,0.0,-0.0167516563087701,60.0,18.648740768432617,0.0,-9.107957765763788e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001086231786757,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001143855697591,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,8.448489825241268e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001143854969996,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0005425937706604,285.0546875,294.1499938964844,298.9454650878906,294.9462585449219,299.5605773925781,298.9605712890625,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573982192203,2.4270526921554847e-08,0.001157373888418,-0.0625297650694847,0.0,0.0,0.0,-0.0168446972966194,60.0,18.66071128845215,0.0,-9.13326729801156e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001089241923182,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001147025468526,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,8.471901674056426e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.000114702474093,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0005440973909571,285.0602722167969,294.1499938964844,298.9293518066406,294.94683837890625,299.5477600097656,298.9441223144531,286.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606080224737,2.4645574470127943e-08,0.0011605834588408,-0.0635068193078041,0.0,0.0,0.0,-0.0170306358486413,60.0,18.684627532958984,0.0,-9.183948890267857e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001089241923182,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001147025468526,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,8.471901674056426e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.000114702474093,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0005440973909571,285.0602722167969,294.1499938964844,298.9293518066406,294.94683837890625,299.5477600097656,298.9441223144531,286.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606080224737,2.4645574470127943e-08,0.0011605834588408,-0.0635068193078041,0.0,0.0,0.0,-0.0170306358486413,60.0,18.684627532958984,0.0,-9.183948890267857e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0001091871599783,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001149794697994,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,8.492355118505657e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001149793970398,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005454110214486,285.0660705566406,294.1499938964844,298.9132385253906,294.9474792480469,299.5347900390625,298.927734375,286.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634069960564,2.4973214607371132e-08,0.0011633819667622,-0.0643602311611175,0.0,0.0,0.0,-0.0171930454671382,60.0,18.70443153381348,0.0,-9.228338626599e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0001091871599783,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001149794697994,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,8.492355118505657e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001149793970398,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005454110214486,285.0660705566406,294.1499938964844,298.9132385253906,294.9474792480469,299.5347900390625,298.927734375,286.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634069960564,2.4973214607371132e-08,0.0011633819667622,-0.0643602311611175,0.0,0.0,0.0,-0.0171930454671382,60.0,18.70443153381348,0.0,-9.228338626599e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001094373947125,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001152429758803,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,8.511816849932075e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001152429031208,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0005466609727591,285.072021484375,294.1499938964844,298.8971252441406,294.9480895996094,299.521728515625,298.9114074707031,286.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660765158012,2.528498832532477e-08,0.001166051137261,-0.0651721879839897,0.0,0.0,0.0,-0.0173476226627826,60.0,18.72150421142578,0.0,-9.270677736594737e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001094373947125,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001152429758803,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,8.511816849932075e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001152429031208,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0005466609727591,285.072021484375,294.1499938964844,298.8971252441406,294.9480895996094,299.521728515625,298.9114074707031,286.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660765158012,2.528498832532477e-08,0.001166051137261,-0.0651721879839897,0.0,0.0,0.0,-0.0173476226627826,60.0,18.72150421142578,0.0,-9.270677736594737e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0001096653941203,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001154830679297,299.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,8.529549813829362e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001154829951701,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0005477999220602,285.0780944824219,294.1499938964844,298.8809814453125,294.9486999511719,299.5086364746094,298.89508056640625,286.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685047065839,2.5569050876583788e-08,0.0011684790952131,-0.0659118667244911,0.0,0.0,0.0,-0.0174884386360645,60.0,18.736310958862305,0.0,-9.309338366847444e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0001096653941203,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001154830679297,299.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,8.529549813829362e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001154829951701,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0005477999220602,285.0780944824219,294.1499938964844,298.8809814453125,294.9486999511719,299.5086364746094,298.89508056640625,286.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685047065839,2.5569050876583788e-08,0.0011684790952131,-0.0659118667244911,0.0,0.0,0.0,-0.0174884386360645,60.0,18.736310958862305,0.0,-9.309338366847444e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001097519489121,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001155742138507,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,8.536282257409766e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001155741483671,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0005482322885654,285.08123779296875,294.1499938964844,298.8728942871094,294.948974609375,299.5019836425781,298.8869323730469,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694246204569,2.5676884618519583e-08,0.0011693988926708,-0.0661926344037056,0.0,0.0,0.0,-0.0175418853759765,60.0,18.739994049072266,0.0,-9.32403594333664e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001098536449717,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001156812941189,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,8.544191223336384e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001156812286353,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0005487402668222,285.0843505859375,294.1499938964844,298.8648376464844,294.9492492675781,299.4953918457031,298.8787841796875,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705078650265,2.5803577941019284e-08,0.0011704821372404,-0.0665224865078926,0.0,0.0,0.0,-0.0176046919077634,60.0,18.745567321777344,0.0,-9.341317763755796e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001099914443329,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001158264058176,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.554908708902076e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.000115826340334,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0005494286306202,285.0908508300781,294.1499938964844,298.8486328125,294.94976806640625,299.4820251464844,298.86248779296875,286.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719752801582,2.5975241513265253e-08,0.0011719492031261,-0.0669693797826767,0.0,0.0,0.0,-0.0176897905766963,60.0,18.747432708740234,0.0,-9.364759989693996e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001099914443329,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001158264058176,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.554908708902076e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.000115826340334,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0005494286306202,285.0908508300781,294.1499938964844,298.8486328125,294.94976806640625,299.4820251464844,298.86248779296875,286.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719752801582,2.5975241513265253e-08,0.0011719492031261,-0.0669693797826767,0.0,0.0,0.0,-0.0176897905766963,60.0,18.747432708740234,0.0,-9.364759989693996e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001100930676329,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001159334206022,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,8.562813309254125e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001159333551186,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000549936259631,285.0975036621094,294.1499938964844,298.8323974609375,294.9501953125,299.4685974121094,298.8461303710937,286.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730646947398,2.6101835359781944e-08,0.0011730386177077,-0.067298911511898,0.0,0.0,0.0,-0.0177525822073221,60.0,18.74314308166504,0.0,-9.382065258023432e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001100930676329,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001159334206022,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,8.562813309254125e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001159333551186,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000549936259631,285.0975036621094,294.1499938964844,298.8323974609375,294.9501953125,299.4685974121094,298.8461303710937,286.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730646947398,2.6101835359781944e-08,0.0011730386177077,-0.067298911511898,0.0,0.0,0.0,-0.0177525822073221,60.0,18.74314308166504,0.0,-9.382065258023432e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001101713787647,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001160158863058,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,8.568904013372958e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001160158208222,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.00055032747332,285.10430908203125,294.1499938964844,298.8160705566406,294.95050048828125,299.4551086425781,298.8297424316406,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739023029804,2.619937689019025e-08,0.001173876109533,-0.0675528049468994,0.0,0.0,0.0,-0.0178009551018476,60.0,18.73454475402832,0.0,-9.395409961143741e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001101713787647,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001160158863058,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,8.568904013372958e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001160158208222,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.00055032747332,285.10430908203125,294.1499938964844,298.8160705566406,294.95050048828125,299.4551086425781,298.8297424316406,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739023029804,2.619937689019025e-08,0.001173876109533,-0.0675528049468994,0.0,0.0,0.0,-0.0178009551018476,60.0,18.73454475402832,0.0,-9.395409961143741e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001102014794014,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001160475803771,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,8.57124468893744e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001160475148935,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0005504778819158,285.1112365722656,294.1499938964844,298.7996826171875,294.9507141113281,299.4415588378906,298.8133544921875,286.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174222677946,2.6236827821435333e-08,0.0011741963680833,-0.0676502808928489,0.0,0.0,0.0,-0.01781952008605,60.0,18.71967124938965,0.0,-9.40053652698225e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001102014794014,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001160475803771,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,8.57124468893744e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001160475148935,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0005504778819158,285.1112365722656,294.1499938964844,298.7996826171875,294.9507141113281,299.4415588378906,298.8133544921875,286.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174222677946,2.6236827821435333e-08,0.0011741963680833,-0.0676502808928489,0.0,0.0,0.0,-0.01781952008605,60.0,18.71967124938965,0.0,-9.40053652698225e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001102341702789,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001160820029326,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,8.573786908527836e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.000116081937449,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0005506411544047,285.1146545410156,294.1499938964844,298.7914733886719,294.9507751464844,299.4347839355469,298.80517578125,286.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745732044801,2.6277534814767023e-08,0.0011745468946173,-0.0677562355995178,0.0,0.0,0.0,-0.0178397130221128,60.0,18.71406364440918,0.0,-9.406110024201553e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001102294481825,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001160770334536,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,8.57341947266832e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.00011607696797,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.000550617580302,285.1181030273437,294.1499938964844,298.7832336425781,294.9508056640625,299.4280090332031,298.7969665527344,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745110386982,2.6271619546491823e-08,0.0011744848452508,-0.0677408501505851,0.0,0.0,0.0,-0.0178367234766483,60.0,18.70661735534668,0.0,-9.40530142656826e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
