time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967420,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0001101631205528,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001160071842605,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,8.568260091124102e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001160071187769,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0005502862622961,285.1250915527344,294.1499938964844,298.76666259765625,294.95074462890625,299.4143981933594,298.780517578125,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738042812794,2.6188905266621987e-08,0.001173778087832,-0.0675255581736564,0.0,0.0,0.0,-0.0177957210689783,60.0,18.68106269836425,0.0,-9.393978217531185e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0001101631205528,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001160071842605,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,8.568260091124102e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001160071187769,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0005502862622961,285.1250915527344,294.1499938964844,298.76666259765625,294.95074462890625,299.4143981933594,298.780517578125,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738042812794,2.6188905266621987e-08,0.001173778087832,-0.0675255581736564,0.0,0.0,0.0,-0.0177957210689783,60.0,18.68106269836425,0.0,-9.393978217531185e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000110039320134,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001158768136519,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,8.558631088817492e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0001158767481683,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0005496678641065,285.1322021484375,294.1499938964844,298.75,294.95050048828125,299.4007568359375,298.7640075683594,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724828509613,2.603457005534437e-08,0.0011724568903446,-0.0671238228678703,0.0,0.0,0.0,-0.0177192017436027,60.0,18.646108627319336,0.0,-9.372868703394489e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000110039320134,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001158768136519,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,8.558631088817492e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0001158767481683,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0005496678641065,285.1322021484375,294.1499938964844,298.75,294.95050048828125,299.4007568359375,298.7640075683594,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724828509613,2.603457005534437e-08,0.0011724568903446,-0.0671238228678703,0.0,0.0,0.0,-0.0177192017436027,60.0,18.646108627319336,0.0,-9.372868703394489e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001098171123885,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001156428115791,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,8.541347779100761e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001156427533715,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0005485579604282,285.139404296875,294.1499938964844,298.733154296875,294.9501953125,299.3870849609375,298.7474060058594,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701157782226,2.5757611155086124e-08,0.0011700900504365,-0.0664028078317642,0.0,0.0,0.0,-0.0175819098949432,60.0,18.59950065612793,0.0,-9.335045803027245e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001098171123885,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001156428115791,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,8.541347779100761e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001156427533715,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0005485579604282,285.139404296875,294.1499938964844,298.733154296875,294.9501953125,299.3870849609375,298.7474060058594,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701157782226,2.5757611155086124e-08,0.0011700900504365,-0.0664028078317642,0.0,0.0,0.0,-0.0175819098949432,60.0,18.59950065612793,0.0,-9.335045803027245e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001094520193873,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001152583499788,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,8.512951899319887e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001152582917711,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0005467342562042,285.14666748046875,294.1499938964844,298.716064453125,294.9499206542969,299.3733825683594,298.7306823730469,286.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662254109978,2.530259557431691e-08,0.0011662000324577,-0.0652180388569831,0.0,0.0,0.0,-0.0173563417047262,60.0,18.53461456298828,0.0,-9.273072265614246e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001094520193873,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001152583499788,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,8.512951899319887e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001152582917711,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0005467342562042,285.14666748046875,294.1499938964844,298.716064453125,294.9499206542969,299.3733825683594,298.7306823730469,286.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662254109978,2.530259557431691e-08,0.0011662000324577,-0.0652180388569831,0.0,0.0,0.0,-0.0173563417047262,60.0,18.53461456298828,0.0,-9.273072265614246e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001092153906938,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001150091702584,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,8.494546636939049e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001150091120507,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.000545552233234,285.1503601074219,294.1499938964844,298.7074279785156,294.9498291015625,299.3665466308594,298.7222900390625,286.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163703855127,2.500769369362388e-08,0.0011636788258329,-0.0644500330090522,0.0,0.0,0.0,-0.0172101501375436,60.0,18.49565315246582,0.0,-9.233016129428506e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001089087527361,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001146862632595,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,8.470697503071278e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001146862050518,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0005440205568447,285.1540222167969,294.1499938964844,298.6987609863281,294.94976806640625,299.35968017578125,298.7138671875,286.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604370083659,2.4625553152191063e-08,0.0011604123283177,-0.0634546652436256,0.0,0.0,0.0,-0.0170207116752862,60.0,18.448930740356445,0.0,-9.181239590816405e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0001080970760085,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001138315274147,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,8.407566201640293e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.000113831469207,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0005399660440161,285.16143798828125,294.1499938964844,298.68121337890625,294.9496459960937,299.3459777832031,298.697021484375,286.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517895618453,2.361404227713137e-08,0.001151765929535,-0.0608190782368183,0.0,0.0,0.0,-0.0165192764252424,60.0,18.329805374145508,0.0,-9.044890703080456e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0001080970760085,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001138315274147,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,8.407566201640293e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.000113831469207,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0005399660440161,285.16143798828125,294.1499938964844,298.68121337890625,294.9496459960937,299.3459777832031,298.697021484375,286.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517895618453,2.361404227713137e-08,0.001151765929535,-0.0608190782368183,0.0,0.0,0.0,-0.0165192764252424,60.0,18.329805374145508,0.0,-9.044890703080456e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001070374637492,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001127157083828,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,8.325152157340199e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001127156501752,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0005346731632016,285.1688842773437,294.1499938964844,298.6634216308594,294.9495849609375,299.33233642578125,298.68017578125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404991382732,2.2293594525990563e-08,0.0011404767865315,-0.0573766715824604,0.0,0.0,0.0,-0.0158646833151578,60.0,18.17668342590332,0.0,-8.868430256825378e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001070374637492,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001127157083828,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,8.325152157340199e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001127156501752,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0005346731632016,285.1688842773437,294.1499938964844,298.6634216308594,294.9495849609375,299.33233642578125,298.68017578125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404991382732,2.2293594525990563e-08,0.0011404767865315,-0.0573766715824604,0.0,0.0,0.0,-0.0158646833151578,60.0,18.17668342590332,0.0,-8.868430256825378e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001057335975929,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001113426696974,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,8.22373986011371e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001113426187657,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0005281600751914,285.1763610839844,294.1499938964844,298.6454162597656,294.9495849609375,299.3187561035156,298.6634216308594,286.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126607414335,2.0668805333912132e-08,0.0011265866924077,-0.0531381033360958,0.0,0.0,0.0,-0.0150592224672436,60.0,17.986495971679688,0.0,-8.653680794168397e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001057335975929,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001113426696974,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,8.22373986011371e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001113426187657,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0005281600751914,285.1763610839844,294.1499938964844,298.6454162597656,294.9495849609375,299.3187561035156,298.6634216308594,286.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126607414335,2.0668805333912132e-08,0.0011265866924077,-0.0531381033360958,0.0,0.0,0.0,-0.0150592224672436,60.0,17.986495971679688,0.0,-8.653680794168397e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001042681979015,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.000109799526399,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,8.10976343927905e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001097994754672,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0005208401125855,285.1838073730469,294.1499938964844,298.6271667480469,294.9496765136719,299.3052673339844,298.64678955078125,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109934421256,1.8842758464643345e-08,0.0011109745828434,-0.0483711808919906,0.0,0.0,0.0,-0.0141539834439754,60.0,17.766807556152344,0.0,-8.415467789291142e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001042681979015,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.000109799526399,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,8.10976343927905e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001097994754672,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0005208401125855,285.1838073730469,294.1499938964844,298.6271667480469,294.9496765136719,299.3052673339844,298.64678955078125,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109934421256,1.8842758464643345e-08,0.0011109745828434,-0.0483711808919906,0.0,0.0,0.0,-0.0141539834439754,60.0,17.766807556152344,0.0,-8.415467789291142e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001034981469274,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001089886281988,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,8.049870666582137e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001089885772671,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0005169935757294,285.18756103515625,294.1499938964844,298.61798095703125,294.9497375488281,299.298583984375,298.6385803222656,286.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027877917513,1.7883218461633987e-08,0.0011027698637917,-0.0458649657666683,0.0,0.0,0.0,-0.0136782992631196,60.0,17.648717880249023,0.0,-8.291623743161838e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001027225807774,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001081719165085,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.989548612385988e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001081718655768,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.000513119448442,285.1912536621094,294.1499938964844,298.60870361328125,294.9498291015625,299.2919006347656,298.6304016113281,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945238173007,1.6916802181299317e-08,0.0010945068206638,-0.0433399342000484,0.0,0.0,0.0,-0.0131992092356085,60.0,17.52727508544922,0.0,-8.167818776882997e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.000101202080259,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.000106570754724,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.871287380112335e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001065707037923,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0005055242800153,285.1986999511719,294.1499938964844,298.59002685546875,294.9500427246094,299.2785949707031,298.6142272949219,286.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783225297927,1.5022187938029674e-08,0.0010783073958009,-0.0383874028921127,0.0,0.0,0.0,-0.0122599732130765,60.0,17.28162384033203,0.0,-7.927803835627857e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.000101202080259,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.000106570754724,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.871287380112335e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001065707037923,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0005055242800153,285.1986999511719,294.1499938964844,298.59002685546875,294.9500427246094,299.2785949707031,298.6142272949219,286.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783225297927,1.5022187938029674e-08,0.0010783073958009,-0.0383874028921127,0.0,0.0,0.0,-0.0122599732130765,60.0,17.28162384033203,0.0,-7.927803835627857e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.974931163014844e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001050409118761,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.758293213555589e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001050408682203,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004982674145139,285.2060852050781,294.1499938964844,298.5711364746094,294.9503173828125,299.2654113769531,298.59832763671875,286.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628423187881,1.3211998606266206e-08,0.0010628291638568,-0.0336529612541198,0.0,0.0,0.0,-0.0113625871017575,60.0,17.037981033325195,0.0,-7.701823534489449e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.974931163014844e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001050409118761,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.758293213555589e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001050408682203,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004982674145139,285.2060852050781,294.1499938964844,298.5711364746094,294.9503173828125,299.2654113769531,298.59832763671875,286.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628423187881,1.3211998606266206e-08,0.0010628291638568,-0.0336529612541198,0.0,0.0,0.0,-0.0113625871017575,60.0,17.037981033325195,0.0,-7.701823534489449e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.845369640970604e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.00010367656796,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.657522655790672e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001036765170283,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0004917955957353,285.2134704589844,294.1499938964844,298.552001953125,294.95068359375,299.25225830078125,298.5827331542969,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490365093573,1.1597654392403456e-08,0.0010490248678252,-0.0294288471341133,0.0,0.0,0.0,-0.0105622876435518,60.0,16.80958366394043,0.0,-7.503044940904149e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.845369640970604e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.00010367656796,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.657522655790672e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001036765170283,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0004917955957353,285.2134704589844,294.1499938964844,298.552001953125,294.95068359375,299.25225830078125,298.5827331542969,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490365093573,1.1597654392403456e-08,0.0010490248678252,-0.0294288471341133,0.0,0.0,0.0,-0.0105622876435518,60.0,16.80958366394043,0.0,-7.503044940904149e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.729605517350136e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001024575103656,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.567484135506675e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0001024574667098,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004860129847656,285.2208557128906,294.1499938964844,298.5326538085937,294.9511108398437,299.2391662597656,298.5673828125,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367011418566,1.0155249086096774e-08,0.0010366910137236,-0.025653313845396,0.0,0.0,0.0,-0.00984722469002,60.0,16.59708023071289,0.0,-7.327633966269786e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.729605517350136e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001024575103656,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.567484135506675e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0001024574667098,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004860129847656,285.2208557128906,294.1499938964844,298.5326538085937,294.9511108398437,299.2391662597656,298.5673828125,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367011418566,1.0155249086096774e-08,0.0010366910137236,-0.025653313845396,0.0,0.0,0.0,-0.00984722469002,60.0,16.59708023071289,0.0,-7.327633966269786e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.67860032687895e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001019203991745,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.527812704211101e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001019203555188,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004834651772398,285.2245483398437,294.1499938964844,298.5229187011719,294.95135498046875,299.23260498046875,298.559814453125,286.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312662925571,9.519734334162422e-09,0.0010312567465007,-0.0239894855767488,0.0,0.0,0.0,-0.0095321731641888,60.0,16.499704360961914,0.0,-7.251006195474474e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.631791908759624e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001014274894259,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.491406722692773e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001014274457702,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004811270046047,285.2282409667969,294.1499938964844,298.5130920410156,294.9515991210937,299.22607421875,298.55230712890625,286.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.936518192115273e-09,0.0010262695141136,-0.0224624052643775,0.0,0.0,0.0,-0.0092430468648672,60.0,16.40802001953125,0.0,-7.181039052284177e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.55063514993526e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0001005728627205,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.428284152410924e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001005728190648,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004770730738528,285.2356262207031,294.1499938964844,298.49334716796875,294.9521789550781,299.2129821777344,298.5374755859375,286.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176297510042,7.92532706128668e-09,0.0010176218347623,-0.0198143664747476,0.0,0.0,0.0,-0.0087417503818869,60.0,16.242128372192383,0.0,-7.060531004299264e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.55063514993526e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0001005728627205,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.428284152410924e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001005728190648,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004770730738528,285.2356262207031,294.1499938964844,298.49334716796875,294.9521789550781,299.2129821777344,298.5374755859375,286.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176297510042,7.92532706128668e-09,0.0010176218347623,-0.0198143664747476,0.0,0.0,0.0,-0.0087417503818869,60.0,16.242128372192383,0.0,-7.060531004299264e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.48426386457868e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.98739487840794e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.376661960734054e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.987390512833372e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004737577110063,285.2430419921875,294.1499938964844,298.4733581542969,294.9527893066406,299.19989013671875,298.52276611328125,286.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105565888807,7.098366783253596e-09,0.001010549487546,-0.017648471519351,0.0,0.0,0.0,-0.0083317859098315,60.0,16.09727668762207,0.0,-6.96273616540566e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.48426386457868e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.98739487840794e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.376661960734054e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.987390512833372e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004737577110063,285.2430419921875,294.1499938964844,298.4733581542969,294.9527893066406,299.19989013671875,298.52276611328125,286.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105565888807,7.098366783253596e-09,0.001010549487546,-0.017648471519351,0.0,0.0,0.0,-0.0083317859098315,60.0,16.09727668762207,0.0,-6.96273616540566e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.436630352865905e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.937233699019998e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.339613512158394e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.93722933344543e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004713783273473,285.2504577636719,294.1499938964844,298.45318603515625,294.9535217285156,299.18670654296875,298.5080261230469,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005480531603,6.5048610942142204e-09,0.001005474012345,-0.0160938650369644,0.0,0.0,0.0,-0.0080375568941235,60.0,15.977803230285645,0.0,-6.89296868472411e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.436630352865905e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.937233699019998e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.339613512158394e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.93722933344543e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004713783273473,285.2504577636719,294.1499938964844,298.45318603515625,294.9535217285156,299.18670654296875,298.5080261230469,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005480531603,6.5048610942142204e-09,0.001005474012345,-0.0160938650369644,0.0,0.0,0.0,-0.0080375568941235,60.0,15.977803230285645,0.0,-6.89296868472411e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.408161713508888e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.90725529845804e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.317471317946911e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.907250932883473e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004699562850873,285.2579345703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1734619140625,298.49298095703125,286.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002445933409,6.150147946470952e-09,0.0010024398798123,-0.0151646872982382,0.0,0.0,0.0,-0.0078617054969072,60.0,15.885187149047852,0.0,-6.85143959344714e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.408161713508888e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.90725529845804e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.317471317946911e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.907250932883473e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004699562850873,285.2579345703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1734619140625,298.49298095703125,286.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002445933409,6.150147946470952e-09,0.0010024398798123,-0.0151646872982382,0.0,0.0,0.0,-0.0078617054969072,60.0,15.885187149047852,0.0,-6.85143959344714e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.401274292031304e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.90000189631246e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,7.312114030355588e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.899997530737892e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004696122487075,285.26171875,294.1499938964844,298.4225158691406,294.9547119140625,299.16680908203125,298.4851379394531,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017130989581,6.064319713061651e-09,0.0010017070453613,-0.0149398511275649,0.0,0.0,0.0,-0.0078191626816988,60.0,15.850327491760254,0.0,-6.84140957218915e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
