time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969760,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.39833844313398e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.896910341922194e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.309830107260495e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.896905976347624e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0004694655945058,285.2654724121094,294.1499938964844,298.4122009277344,294.9551696777344,299.1600952148437,298.4770812988281,286.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013999417424,6.027728094437634e-09,0.001001394004561,-0.0148439956828951,0.0,0.0,0.0,-0.0078010214492678,60.0,15.821621894836426,0.0,-6.83713636817629e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.402645082445817e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.901445446303114e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.313179958146065e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.901441080728546e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004696807300206,285.2731018066406,294.1499938964844,298.39141845703125,294.9560852050781,299.1466064453125,298.46014404296875,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018574539572,6.081359416043597e-09,0.0010018512839451,-0.0149844894185662,0.0,0.0,0.0,-0.0078276023268699,60.0,15.780902862548828,0.0,-6.84340051293475e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.402645082445817e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.901445446303114e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.313179958146065e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.901441080728546e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004696807300206,285.2731018066406,294.1499938964844,298.39141845703125,294.9560852050781,299.1466064453125,298.46014404296875,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018574539572,6.081359416043597e-09,0.0010018512839451,-0.0149844894185662,0.0,0.0,0.0,-0.0078276023268699,60.0,15.780902862548828,0.0,-6.84340051293475e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.416378452442586e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.915907139657064e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.323861063923687e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.915903501678258e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004703667655121,285.2807922363281,294.1499938964844,298.37042236328125,294.95709228515625,299.1329650878906,298.4419250488281,286.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033204453065,6.252442119603074e-09,0.0010033141588792,-0.015432653017342,0.0,0.0,0.0,-0.0079124150797724,60.0,15.758939743041992,0.0,-6.863403712031868e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.416378452442586e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.915907139657064e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.323861063923687e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.915903501678258e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004703667655121,285.2807922363281,294.1499938964844,298.37042236328125,294.95709228515625,299.1329650878906,298.4419250488281,286.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033204453065,6.252442119603074e-09,0.0010033141588792,-0.015432653017342,0.0,0.0,0.0,-0.0079124150797724,60.0,15.758939743041992,0.0,-6.863403712031868e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.433661762159318e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.934107220033184e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.337304123211652e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.934103582054377e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004712301015388,285.2885437011719,294.1499938964844,298.3492126464844,294.95819091796875,299.1191711425781,298.42254638671875,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051627177745,6.4677521116607295e-09,0.0010051561985164,-0.0159966591745615,0.0,0.0,0.0,-0.008019158616662,60.0,15.74818515777588,0.0,-6.888618742095788e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.433661762159318e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.934107220033184e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.337304123211652e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.934103582054377e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004712301015388,285.2885437011719,294.1499938964844,298.3492126464844,294.95819091796875,299.1191711425781,298.42254638671875,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051627177745,6.4677521116607295e-09,0.0010051561985164,-0.0159966591745615,0.0,0.0,0.0,-0.008019158616662,60.0,15.74818515777588,0.0,-6.888618742095788e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.447530464967711e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.948711522156373e-05,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,7.348090002778918e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.948707156581804e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.0004719228600151,285.29638671875,294.1499938964844,298.3278503417969,294.9593505859375,299.105224609375,298.4021911621094,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066400282084,6.640513916522651e-09,0.0010066333925351,-0.016449199989438,0.0,0.0,0.0,-0.0081048039719462,60.0,15.74021053314209,0.0,-6.9088841314624e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.447530464967711e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.948711522156373e-05,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,7.348090002778918e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.948707156581804e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.0004719228600151,285.29638671875,294.1499938964844,298.3278503417969,294.9593505859375,299.105224609375,298.4021911621094,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066400282084,6.640513916522651e-09,0.0010066333925351,-0.016449199989438,0.0,0.0,0.0,-0.0081048039719462,60.0,15.74021053314209,0.0,-6.9088841314624e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.452855010749772e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.954319102689624e-05,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.352231477852911e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.954314737115055e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0004721888690255,285.3003234863281,294.1499938964844,298.31707763671875,294.9599304199219,299.0981750488281,298.3917236328125,286.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072068544104,6.706846633619534e-09,0.0010072001023218,-0.0166229531168937,0.0,0.0,0.0,-0.0081376852467656,60.0,15.73562717437744,0.0,-6.916673100931804e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.45728097576648e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.958979353541508e-05,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,7.355674460995942e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.9589757155627e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0004724099708255,285.3042907714844,294.1499938964844,298.3062744140625,294.9605712890625,299.0910949707031,298.38116455078125,286.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076783364638,6.7619776444871604e-09,0.0010076715843752,-0.0167673621326684,0.0,0.0,0.0,-0.0081650158390402,60.0,15.730269432067873,0.0,-6.923150408510993e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.46430882322602e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.966379730030894e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.361140160355717e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.966376092052089e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004727610212285,285.3122863769531,294.1499938964844,298.28448486328125,294.9618835449219,299.07684326171875,298.3597106933594,286.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084274690598,6.849514733175965e-09,0.0010084206005558,-0.0169966537505388,0.0,0.0,0.0,-0.0082084145396947,60.0,15.71761417388916,0.0,-6.93344048841027e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.46430882322602e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.966379730030894e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.361140160355717e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.966376092052089e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004727610212285,285.3122863769531,294.1499938964844,298.28448486328125,294.9618835449219,299.07684326171875,298.3597106933594,286.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084274690598,6.849514733175965e-09,0.0010084206005558,-0.0169966537505388,0.0,0.0,0.0,-0.0082084145396947,60.0,15.71761417388916,0.0,-6.93344048841027e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.47010048548691e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.972478437703104e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.365644705714658e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.972474799724296e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0004730503133032,285.3203430175781,294.1499938964844,298.2625427246094,294.9632873535156,299.0624084472656,298.33795166015625,286.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.9216463671750725e-09,0.0010090371361002,-0.017185591161251,0.0,0.0,0.0,-0.0082441717386245,60.0,15.70347023010254,0.0,-6.941925789760718e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.47010048548691e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.972478437703104e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.365644705714658e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.972474799724296e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0004730503133032,285.3203430175781,294.1499938964844,298.2625427246094,294.9632873535156,299.0624084472656,298.33795166015625,286.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.9216463671750725e-09,0.0010090371361002,-0.017185591161251,0.0,0.0,0.0,-0.0082441717386245,60.0,15.70347023010254,0.0,-6.941925789760718e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.47596927289851e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.97865863610059e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.370208913926035e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.978654270526022e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004733434761874,285.3284606933594,294.1499938964844,298.2403869628906,294.9647521972656,299.0478820800781,298.3158874511719,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096689220517,6.994739454313503e-09,0.0010096618207171,-0.0173770431429147,0.0,0.0,0.0,-0.0082804057747125,60.0,15.689130783081056,0.0,-6.950529751748037e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.47596927289851e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.97865863610059e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.370208913926035e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.978654270526022e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004733434761874,285.3284606933594,294.1499938964844,298.2403869628906,294.9647521972656,299.0478820800781,298.3158874511719,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096689220517,6.994739454313503e-09,0.0010096618207171,-0.0173770431429147,0.0,0.0,0.0,-0.0082804057747125,60.0,15.689130783081056,0.0,-6.950529751748037e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.483558824285863e-05,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.986650547944008e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,7.376111898338422e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.986646909965202e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004737226117867,285.336669921875,294.1499938964844,298.21807861328125,294.96630859375,299.0331726074219,298.29351806640625,286.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104774264618,7.0892807180200634e-09,0.0010104703251272,-0.0176246743649244,0.0,0.0,0.0,-0.00832727458328,60.0,15.676657676696776,0.0,-6.961665377502868e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.483558824285863e-05,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.986650547944008e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,7.376111898338422e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.986646909965202e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004737226117867,285.336669921875,294.1499938964844,298.21807861328125,294.96630859375,299.0331726074219,298.29351806640625,286.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104774264618,7.0892807180200634e-09,0.0010104703251272,-0.0176246743649244,0.0,0.0,0.0,-0.00832727458328,60.0,15.676657676696776,0.0,-6.961665377502868e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,9.488120122114196e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.991454135160892e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.379659655271098e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,9.991450497182086e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0004739504656754,285.3407897949219,294.1499938964844,298.20684814453125,294.96710205078125,299.0257568359375,298.2822265625,286.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109639260917,7.14609793561749e-09,0.0010109568247571,-0.0177734903991222,0.0,0.0,0.0,-0.0083554433658719,60.0,15.671488761901855,0.0,-6.968362242787407e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.49362147366628e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.997247252613306e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.383937918348238e-05,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,9.9972436146345e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004742252931464,285.34490966796875,294.1499938964844,298.195556640625,294.9679260253906,299.018310546875,298.27081298828125,286.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115497279912,7.214628894303132e-09,0.0010115425102412,-0.0179529897868633,0.0,0.0,0.0,-0.0083894161507487,60.0,15.667417526245115,0.0,-6.976443955863942e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.507839422440156e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001001221899059,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.394995918730274e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001001221535261,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004749354848172,285.3532409667969,294.1499938964844,298.1728820800781,294.9696350097656,299.0032958984375,298.24761962890625,286.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130638256669,7.391744993867633e-09,0.0010130564915016,-0.018416890874505,0.0,0.0,0.0,-0.0084772175177931,60.0,15.663365364074709,0.0,-6.997353096949156e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.507839422440156e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001001221899059,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.394995918730274e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001001221535261,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004749354848172,285.3532409667969,294.1499938964844,298.1728820800781,294.9696350097656,299.0032958984375,298.24761962890625,286.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130638256669,7.391744993867633e-09,0.0010130564915016,-0.018416890874505,0.0,0.0,0.0,-0.0084772175177931,60.0,15.663365364074709,0.0,-6.997353096949156e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.527023939881474e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.000100324214145,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,7.409917452605441e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001003241777652,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0004758938157465,285.3616638183594,294.1499938964844,298.1499938964844,294.971435546875,298.9881286621094,298.2235717773437,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151073802262,7.630746701181579e-09,0.001015099696815,-0.0190428625792264,0.0,0.0,0.0,-0.0085956985130906,60.0,15.664374351501465,0.0,-7.02561706589222e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.527023939881474e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.000100324214145,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,7.409917452605441e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001003241777652,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0004758938157465,285.3616638183594,294.1499938964844,298.1499938964844,294.971435546875,298.9881286621094,298.2235717773437,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151073802262,7.630746701181579e-09,0.001015099696815,-0.0190428625792264,0.0,0.0,0.0,-0.0085956985130906,60.0,15.664374351501465,0.0,-7.02561706589222e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.55354335019365e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001006034726742,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.43054406484589e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0001006034435704,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0004772185347974,285.3701171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9725341796875,298.1955261230469,286.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017932430841,7.961136638812151e-09,0.0010179245145991,-0.0199081543833017,0.0,0.0,0.0,-0.0087594855576753,60.0,15.664514541625977,0.0,-7.064781470944581e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.55354335019365e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001006034726742,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.43054406484589e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0001006034435704,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0004772185347974,285.3701171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9725341796875,298.1955261230469,286.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017932430841,7.961136638812151e-09,0.0010179245145991,-0.0199081543833017,0.0,0.0,0.0,-0.0087594855576753,60.0,15.664514541625977,0.0,-7.064781470944581e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,9.589710680302233e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001009843326755,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,7.458673644578084e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001009842962957,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.000479025155073,285.3786926269531,294.1499938964844,298.03228759765625,294.9286193847656,298.9559020996094,298.1545715332031,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411728202872837e-09,0.0010217773960903,-0.0210881792008876,0.0,0.0,0.0,-0.0089828623458743,60.0,15.64540672302246,0.0,-7.118370604075609e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,9.589710680302233e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001009843326755,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,7.458673644578084e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001009842962957,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.000479025155073,285.3786926269531,294.1499938964844,298.03228759765625,294.9286193847656,298.9559020996094,298.1545715332031,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411728202872837e-09,0.0010217773960903,-0.0210881792008876,0.0,0.0,0.0,-0.0089828623458743,60.0,15.64540672302246,0.0,-7.118370604075609e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.611385758034884e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001012125867418,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.475532765965909e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001012125503621,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0004801079048775,285.3830261230469,294.1499938964844,297.98175048828125,294.9041748046875,298.9469909667969,298.1264343261719,286.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240961564704,8.681781515917919e-09,0.0010240875417366,-0.0217953622341156,0.0,0.0,0.0,-0.0091167436912655,60.0,15.62613296508789,0.0,-7.150585190629499e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.635758033255117e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001014692315948,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,7.49448809074238e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.000101469195215,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0004813253181055,285.3873596191406,294.1499938964844,297.92340087890625,294.8746337890625,298.93756103515625,298.09234619140625,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266926838085,8.98542573679606e-09,0.0010266837198287,-0.0225904732942581,0.0,0.0,0.0,-0.0092672724276781,60.0,15.600625991821287,0.0,-7.18689392442684e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.692587627796456e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001020676718326,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,7.538688805652782e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001020676427287,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0004841640766244,285.3961486816406,294.1499938964844,297.7846069335937,294.8009338378906,298.9171447753906,298.0054931640625,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327461641281,9.693461144877348e-09,0.0010327363852411,-0.0244443416595459,0.0,0.0,0.0,-0.009618267416954,60.0,15.532764434814451,0.0,-7.271913915474215e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.692587627796456e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001020676718326,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,7.538688805652782e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001020676427287,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0004841640766244,285.3961486816406,294.1499938964844,297.7846069335937,294.8009338378906,298.9171447753906,298.0054931640625,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327461641281,9.693461144877348e-09,0.0010327363852411,-0.0244443416595459,0.0,0.0,0.0,-0.009618267416954,60.0,15.532764434814451,0.0,-7.271913915474215e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.760979446582496e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001027878752211,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,7.591882604174316e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0001027878388413,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0004875804006587,285.405029296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8940124511719,297.887939453125,286.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400328319519,1.0545566198061353e-08,0.001040022354573,-0.0266750995069742,0.0,0.0,0.0,-0.0100406901910901,60.0,15.44125270843506,0.0,-7.374896426881605e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.760979446582496e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001027878752211,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,7.591882604174316e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0001027878388413,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0004875804006587,285.405029296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8940124511719,297.887939453125,286.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400328319519,1.0545566198061353e-08,0.001040022354573,-0.0266750995069742,0.0,0.0,0.0,-0.0100406901910901,60.0,15.44125270843506,0.0,-7.374896426881605e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,9.841065184446052e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001036312169162,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.654171349713579e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001036311805364,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004915808676742,285.4140319824219,294.1499938964844,297.4274597167969,294.60009765625,298.8677062988281,297.7378234863281,286.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485653765499,1.1543376032818742e-08,0.0010485537350177,-0.0292868018150329,0.0,0.0,0.0,-0.0105353444814682,60.0,15.328824996948242,0.0,-7.496407761209414e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,9.841065184446052e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001036312169162,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.654171349713579e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001036311805364,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004915808676742,285.4140319824219,294.1499938964844,297.4274597167969,294.60009765625,298.8677062988281,297.7378234863281,286.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485653765499,1.1543376032818742e-08,0.0010485537350177,-0.0292868018150329,0.0,0.0,0.0,-0.0105353444814682,60.0,15.328824996948242,0.0,-7.496407761209414e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.934869012795387e-05,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001046190227498,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,7.727130287094042e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.00010461898637,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0004962665843777,285.4231872558594,294.1499938964844,297.2142028808594,294.47589111328125,298.83770751953125,297.5536193847656,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585597483441,1.271212290987478e-08,0.001058547059074,-0.0323451645672321,0.0,0.0,0.0,-0.0111147388815879,60.0,15.197609901428224,0.0,-7.639995658337284e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.934869012795387e-05,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001046190227498,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,7.727130287094042e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.00010461898637,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0004962665843777,285.4231872558594,294.1499938964844,297.2142028808594,294.47589111328125,298.83770751953125,297.5536193847656,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585597483441,1.271212290987478e-08,0.001058547059074,-0.0323451645672321,0.0,0.0,0.0,-0.0111147388815879,60.0,15.197609901428224,0.0,-7.639995658337284e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
