time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972100,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.988845704356208e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001051874205586,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,7.769111834932119e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0001051873841788,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0004989628214389,285.4278259277344,294.1499938964844,297.1000366210937,294.40850830078125,298.8211669921875,297.4490966796875,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643118293955,1.3384649832914874e-08,0.0010642984416335,-0.0341046266257762,0.0,0.0,0.0,-0.0114481430500745,60.0,15.12732982635498,0.0,-7.723237160917051e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001004310033749,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001057587433024,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,7.811309478711337e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001057587069226,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0005016729119233,285.4325256347656,294.1499938964844,296.98126220703125,294.3378295898437,298.8034362792969,297.336181640625,286.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700921993702,1.4060636210899702e-08,0.0010700781131163,-0.0358728244900703,0.0,0.0,0.0,-0.011783255264163,60.0,15.05141544342041,0.0,-7.807360447031898e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001014187364489,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001067988778231,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,7.888133404776454e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001067988414433,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0005066068843007,285.4419860839844,294.1499938964844,296.7311706542969,294.1873779296875,298.7650756835937,297.09429931640625,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806169593706,1.5291329091837724e-08,0.0010806015925481,-0.0390911251306533,0.0,0.0,0.0,-0.0123933628201484,60.0,14.877257347106934,0.0,-7.961682513268897e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001014187364489,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001067988778231,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,7.888133404776454e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001067988414433,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0005066068843007,285.4419860839844,294.1499938964844,296.7311706542969,294.1873779296875,298.7650756835937,297.09429931640625,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806169593706,1.5291329091837724e-08,0.0010806015925481,-0.0390911251306533,0.0,0.0,0.0,-0.0123933628201484,60.0,14.877257347106934,0.0,-7.961682513268897e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001022172291413,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0001076397311408,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.95023879618384e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.000107639694761,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0005105955060571,285.4515686035156,294.1499938964844,296.46649169921875,294.02606201171875,298.7221374511719,296.8321228027344,286.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891248239204,1.6286241688590053e-08,0.0010891085257753,-0.0416919812560081,0.0,0.0,0.0,-0.0128865800797939,60.0,14.660924911499023,0.0,-8.08754165859682e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001022172291413,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0001076397311408,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.95023879618384e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.000107639694761,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0005105955060571,285.4515686035156,294.1499938964844,296.46649169921875,294.02606201171875,298.7221374511719,296.8321228027344,286.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891248239204,1.6286241688590053e-08,0.0010891085257753,-0.0416919812560081,0.0,0.0,0.0,-0.0128865800797939,60.0,14.660924911499023,0.0,-8.08754165859682e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001028724873322,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001083297465811,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,8.001203241292387e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0001083297102013,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0005138686974532,285.4612731933594,294.1499938964844,296.1897888183594,293.85546875,298.6743469238281,296.55523681640625,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961069492623,1.7102681937331e-08,0.00109608983621,-0.0438256673514843,0.0,0.0,0.0,-0.0132913254201412,60.0,14.40131378173828,0.0,-8.191560141312949e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001028724873322,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001083297465811,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,8.001203241292387e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0001083297102013,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0005138686974532,285.4612731933594,294.1499938964844,296.1897888183594,293.85546875,298.6743469238281,296.55523681640625,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961069492623,1.7102681937331e-08,0.00109608983621,-0.0438256673514843,0.0,0.0,0.0,-0.0132913254201412,60.0,14.40131378173828,0.0,-8.191560141312949e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0001034533852362,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001089414581656,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,8.04638402769342e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001089414290618,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0005167704075574,285.4710998535156,294.1499938964844,295.90362548828125,293.67724609375,298.6216125488281,296.26678466796875,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022974504157,1.7826478071469865e-08,0.0011022795224562,-0.0457167439162731,0.0,0.0,0.0,-0.0136501444503664,60.0,14.10818099975586,0.0,-8.284330021979258e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0001034533852362,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001089414581656,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,8.04638402769342e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001089414290618,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0005167704075574,285.4710998535156,294.1499938964844,295.90362548828125,293.67724609375,298.6216125488281,296.26678466796875,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022974504157,1.7826478071469865e-08,0.0011022795224562,-0.0457167439162731,0.0,0.0,0.0,-0.0136501444503664,60.0,14.10818099975586,0.0,-8.284330021979258e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001036597750498,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001091587982955,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,8.062436245381832e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.0001091587619157,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0005178013234399,285.47607421875,294.1499938964844,295.7577819824219,293.58575439453125,298.5933837890625,296.119873046875,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044943239539,1.8083628816611963e-08,0.0011044762795791,-0.0463884957134723,0.0,0.0,0.0,-0.0137776145711541,60.0,13.948400497436523,0.0,-8.317415023384458e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001038012560456,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001093077808036,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,8.073440403677523e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001093077516998,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0005185080808587,285.48101806640625,294.1499938964844,295.6105651855469,293.4930114746094,298.5639343261719,295.97186279296875,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060020187869,1.8259909140283532e-08,0.0011059837415814,-0.0468489490449428,0.0,0.0,0.0,-0.0138650052249431,60.0,13.778858184814451,0.0,-8.340133206274913e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001038697810145,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001093799364753,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,8.078770042629912e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001093799073714,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0005188504001125,285.4909973144531,294.1499938964844,295.3131408691406,293.30450439453125,298.5016174316406,295.6747436523437,286.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067339219152,1.8345266639130383e-08,0.0011067156447097,-0.0470718964934349,0.0,0.0,0.0,-0.0139073301106691,60.0,13.410749435424805,-0.0,-8.35114448705099e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001038697810145,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001093799364753,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,8.078770042629912e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001093799073714,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0005188504001125,285.4909973144531,294.1499938964844,295.3131408691406,293.30450439453125,298.5016174316406,295.6747436523437,286.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067339219152,1.8345266639130383e-08,0.0011067156447097,-0.0470718964934349,0.0,0.0,0.0,-0.0139073301106691,60.0,13.410749435424805,-0.0,-8.35114448705099e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001036402682075,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0001091382509912,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,8.060919208219275e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001091382218874,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0005177039420232,285.5010070800781,294.1499938964844,295.013916015625,293.11346435546875,298.4349670410156,295.3789978027344,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042893165722,1.805926075348907e-08,0.001104271155782,-0.0463248379528522,0.0,0.0,0.0,-0.0137655511498451,60.0,13.006126403808594,-0.0,-8.314276556120603e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001036402682075,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0001091382509912,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,8.060919208219275e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001091382218874,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0005177039420232,285.5010070800781,294.1499938964844,295.013916015625,293.11346435546875,298.4349670410156,295.3789978027344,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042893165722,1.805926075348907e-08,0.001104271155782,-0.0463248379528522,0.0,0.0,0.0,-0.0137655511498451,60.0,13.006126403808594,-0.0,-8.314276556120603e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001031020801747,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001085715121007,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,8.019059168873355e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001085714757209,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0005150155629962,285.51104736328125,294.1499938964844,294.7154541015625,292.9217529296875,298.36383056640625,295.08843994140625,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985555127263,1.7388629203196615e-08,0.001098538050428,-0.0445728227496147,0.0,0.0,0.0,-0.0134330969303846,60.0,12.567008972167969,-0.0,-8.228147407862707e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001031020801747,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001085715121007,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,8.019059168873355e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001085714757209,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0005150155629962,285.51104736328125,294.1499938964844,294.7154541015625,292.9217529296875,298.36383056640625,295.08843994140625,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985555127263,1.7388629203196615e-08,0.001098538050428,-0.0445728227496147,0.0,0.0,0.0,-0.0134330969303846,60.0,12.567008972167969,-0.0,-8.228147407862707e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001023262593662,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001077545312,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.958717469591647e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001077545020962,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0005111402133479,285.5210266113281,294.1499938964844,294.4203186035156,292.7311706542969,298.2892150878906,294.8047180175781,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902901412919,1.6421914494912926e-08,0.0010902737267315,-0.0420465841889381,0.0,0.0,0.0,-0.0129538644105196,60.0,12.10552978515625,-0.0,-8.104780135909095e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001023262593662,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001077545312,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.958717469591647e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001077545020962,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0005111402133479,285.5210266113281,294.1499938964844,294.4203186035156,292.7311706542969,298.2892150878906,294.8047180175781,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902901412919,1.6421914494912926e-08,0.0010902737267315,-0.0420465841889381,0.0,0.0,0.0,-0.0129538644105196,60.0,12.10552978515625,-0.0,-8.104780135909095e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.000101842895674,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001072455270332,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,7.921122596599162e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001072454979293,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0005087257013656,285.5260009765625,294.1499938964844,294.2748107910156,292.6369323730469,298.2502746582031,294.6677551269531,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851393453776,1.5819622944945877e-08,0.0010851235128939,-0.0404722616076469,0.0,0.0,0.0,-0.0126552823930978,60.0,11.867908477783203,-0.0,-8.028389686387527e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0001013423825497,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0001067184639396,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,7.882194040575996e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0001067184348357,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.000506225565914,285.53094482421875,294.1499938964844,294.1310729980469,292.543701171875,298.2108154296875,294.53240966796875,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798081057146,1.5195976033055558e-08,0.0010797928553074,-0.0388418100774288,0.0,0.0,0.0,-0.0123461252078413,60.0,11.628795623779297,-0.0,-7.949670788320874e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.000100231001852,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0001055481261573,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.795752753736451e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001055480970535,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0005006740102544,285.54083251953125,294.1499938964844,293.85028076171875,292.3612365722656,298.12945556640625,294.27313232421875,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679652914404,1.3811177979050626e-08,0.0010679514380171,-0.0352203398942947,0.0,0.0,0.0,-0.0116596203297376,60.0,11.150795936584473,-0.0,-7.77626283365862e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.000100231001852,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0001055481261573,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.795752753736451e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001055480970535,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0005006740102544,285.54083251953125,294.1499938964844,293.85028076171875,292.3612365722656,298.12945556640625,294.27313232421875,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679652914404,1.3811177979050626e-08,0.0010679514380171,-0.0352203398942947,0.0,0.0,0.0,-0.0116596203297376,60.0,11.150795936584473,-0.0,-7.77626283365862e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.912822861224412e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0001043868542183,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,7.709981582593173e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001043868251144,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004951654118485,285.5506286621094,294.1499938964844,293.5804748535156,292.1858215332031,298.0453491210937,294.0283508300781,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562151437625,1.2437125107567226e-08,0.001056202687323,-0.0316256247460842,0.0,0.0,0.0,-0.010978446342051,60.0,10.68466854095459,-0.0,-7.60608713790134e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.912822861224412e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0001043868542183,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,7.709981582593173e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001043868251144,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004951654118485,285.5506286621094,294.1499938964844,293.5804748535156,292.1858215332031,298.0453491210937,294.0283508300781,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562151437625,1.2437125107567226e-08,0.001056202687323,-0.0316256247460842,0.0,0.0,0.0,-0.010978446342051,60.0,10.68466854095459,-0.0,-7.60608713790134e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.80796030489728e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001032825966831,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.628421735716984e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001032825675792,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0004899273626506,285.56036376953125,294.1499938964844,293.32421875,292.0195007324219,297.9592590332031,293.79656982421875,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450416011735,1.1130557808769481e-08,0.001045030541718,-0.0282063391059637,0.0,0.0,0.0,-0.0103307263925671,60.0,10.236309051513672,-0.0,-7.446014649303835e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.80796030489728e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001032825966831,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.628421735716984e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001032825675792,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0004899273626506,285.56036376953125,294.1499938964844,293.32421875,292.0195007324219,297.9592590332031,293.79656982421875,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450416011735,1.1130557808769481e-08,0.001045030541718,-0.0282063391059637,0.0,0.0,0.0,-0.0103307263925671,60.0,10.236309051513672,-0.0,-7.446014649303835e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.722359391162172e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001023811710183,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,7.561843085568398e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001023811491904,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.000485651398776,285.5700378417969,294.1499938964844,293.0840759277344,291.8643493652344,297.87078857421875,293.580078125,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359198786318,1.0063993194364684e-08,0.0010359098669141,-0.0254144109785556,0.0,0.0,0.0,-0.0098019810393452,60.0,9.824579238891602,-0.0,-7.316605632468054e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.722359391162172e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001023811710183,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,7.561843085568398e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001023811491904,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.000485651398776,285.5700378417969,294.1499938964844,293.0840759277344,291.8643493652344,297.87078857421875,293.580078125,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359198786318,1.0063993194364684e-08,0.0010359098669141,-0.0254144109785556,0.0,0.0,0.0,-0.0098019810393452,60.0,9.824579238891602,-0.0,-7.316605632468054e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,9.684127871878444e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001019785777316,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,7.532106974394992e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001019785486278,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0004837416636291,285.57489013671875,294.1499938964844,292.9708557128906,291.7915954589844,297.8260192871094,293.4760437011719,286.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031847554259,9.587643567954274e-09,0.0010318380082026,-0.0241672862321138,0.0,0.0,0.0,-0.0095658414065837,60.0,9.629393577575684,-0.0,-7.259175305307508e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,9.657879854785278e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001017021713778,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.511692092521116e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.000101702142274,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0004824305360671,285.5797119140625,294.1499938964844,292.86260986328125,291.7224426269531,297.7807312011719,293.3742980957031,286.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290505597367,9.260600286609131e-09,0.001029041246511,-0.0233109947293996,0.0,0.0,0.0,-0.0094037111848592,60.0,9.447093963623049,-0.0,-7.219876607678088e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,9.61554906098172e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001012564098346,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,7.478768384316936e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001012563880067,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004803160554729,285.58935546875,294.1499938964844,292.662353515625,291.5959777832031,297.6888427734375,293.18048095703125,286.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245380690321,8.733175960173867e-09,0.0010245293378829,-0.0219299439340829,0.0,0.0,0.0,-0.0091422339901328,60.0,9.118239402770996,-0.0,-7.156724279866469e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,9.61554906098172e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001012564098346,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,7.478768384316936e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001012563880067,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004803160554729,285.58935546875,294.1499938964844,292.662353515625,291.5959777832031,297.6888427734375,293.18048095703125,286.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245380690321,8.733175960173867e-09,0.0010245293378829,-0.0219299439340829,0.0,0.0,0.0,-0.0091422339901328,60.0,9.118239402770996,-0.0,-7.156724279866469e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.591411799192429e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001010022315313,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.459994230885059e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001010022024274,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0004791103419847,285.5989990234375,294.1499938964844,292.48590087890625,291.487060546875,297.595703125,292.9956359863281,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219650575891,8.43242187187343e-09,0.0010219565592706,-0.0211423691362142,0.0,0.0,0.0,-0.0089931329712271,60.0,8.834321975708008,-0.0,-7.120836897911431e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.591411799192429e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001010022315313,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.459994230885059e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001010022024274,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0004791103419847,285.5989990234375,294.1499938964844,292.48590087890625,291.487060546875,297.595703125,292.9956359863281,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219650575891,8.43242187187343e-09,0.0010219565592706,-0.0211423691362142,0.0,0.0,0.0,-0.0089931329712271,60.0,8.834321975708008,-0.0,-7.120836897911431e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,9.57763841142878e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001008571925922,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.449281838489696e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001008571634883,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004784223274327,285.608642578125,294.1499938964844,292.3358154296875,291.3978881835937,297.5015869140625,292.82354736328125,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204970603808,8.260802708548454e-09,0.001020488794893,-0.0206929370760917,0.0,0.0,0.0,-0.0089080519974231,60.0,8.594237327575684,-0.0,-7.100398136117293e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,9.57763841142878e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001008571925922,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.449281838489696e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001008571634883,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004784223274327,285.608642578125,294.1499938964844,292.3358154296875,291.3978881835937,297.5015869140625,292.82354736328125,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204970603808,8.260802708548454e-09,0.001020488794893,-0.0206929370760917,0.0,0.0,0.0,-0.0089080519974231,60.0,8.594237327575684,-0.0,-7.100398136117293e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.569463873049244e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001007711107376,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.442923379130661e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001007710816338,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0004780140006914,285.61834716796875,294.1499938964844,292.214599609375,291.33062744140625,297.40704345703125,292.6657409667969,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196255752816,8.158935749236207e-09,0.0010196174262091,-0.0204261653125286,0.0,0.0,0.0,-0.0088575510308146,60.0,8.3961181640625,-0.0,-7.088281250844376e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
