time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974440,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.569463873049244e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001007711107376,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.442923379130661e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001007710816338,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0004780140006914,285.61834716796875,294.1499938964844,292.214599609375,291.33062744140625,297.40704345703125,292.6657409667969,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196255752816,8.158935749236207e-09,0.0010196174262091,-0.0204261653125286,0.0,0.0,0.0,-0.0088575510308146,60.0,8.3961181640625,-0.0,-7.088281250844376e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.567663073539734e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001007521423161,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,7.441522757289931e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001007521204883,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004779240698553,285.6231994628906,294.1499938964844,292.1656494140625,291.3058776855469,297.3597412109375,292.59454345703125,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136494145105644e-09,0.0010194261558353,-0.0203673932701349,0.0,0.0,0.0,-0.008846428245306,60.0,8.316341400146484,-0.0,-7.08561245232886e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,9.566867083776742e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001007437676889,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.440904300892726e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001007437385851,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0004778843140229,285.6280517578125,294.1499938964844,292.1248474121094,291.28741455078125,297.3125305175781,292.52764892578125,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193499037995,8.126571415800754e-09,0.001019341754727,-0.020341407507658,0.0,0.0,0.0,-0.0088415117934346,60.0,8.246192932128906,-0.0,-7.084432951387498e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.568495443090796e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001007609098451,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,7.442169589921832e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001007608807412,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0004779656301252,285.6377868652344,294.1499938964844,292.06915283203125,291.2704162597656,297.2185974121094,292.4075012207031,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195216163992,8.146836094624632e-09,0.0010195134673267,-0.0203944779932498,0.0,0.0,0.0,-0.0088515495881438,60.0,8.136239051818848,-0.0,-7.086842401804462e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.568495443090796e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001007609098451,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,7.442169589921832e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001007608807412,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0004779656301252,285.6377868652344,294.1499938964844,292.06915283203125,291.2704162597656,297.2185974121094,292.4075012207031,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195216163992,8.146836094624632e-09,0.0010195134673267,-0.0203944779932498,0.0,0.0,0.0,-0.0088515495881438,60.0,8.136239051818848,-0.0,-7.086842401804462e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.574471187079324e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001008238396025,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,7.446818199241534e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001008238177746,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.000478264177218,285.6475830078125,294.1499938964844,292.04998779296875,291.28173828125,297.1259155273437,292.3126220703125,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020158524625,8.221279657050218e-09,0.0010201502591371,-0.0205894354730844,0.0,0.0,0.0,-0.0088884560391306,60.0,8.078017234802246,-0.0,-7.095695764292034e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.574471187079324e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001008238396025,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,7.446818199241534e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001008238177746,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.000478264177218,285.6475830078125,294.1499938964844,292.04998779296875,291.28173828125,297.1259155273437,292.3126220703125,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020158524625,8.221279657050218e-09,0.0010201502591371,-0.0205894354730844,0.0,0.0,0.0,-0.0088884560391306,60.0,8.078017234802246,-0.0,-7.095695764292034e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.58208183874376e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001009039769996,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.452737190760672e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001009039551718,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0004786443023476,285.6573791503906,294.1499938964844,292.04998779296875,291.3076477050781,297.03472900390625,292.2416687011719,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209695901721,8.31608026885533e-09,0.001020961208269,-0.0208376981317996,0.0,0.0,0.0,-0.008935454301536,60.0,8.05936336517334,-0.0,-7.106978472393166e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.58208183874376e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001009039769996,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.452737190760672e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001009039551718,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0004786443023476,285.6573791503906,294.1499938964844,292.04998779296875,291.3076477050781,297.03472900390625,292.2416687011719,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209695901721,8.31608026885533e-09,0.001020961208269,-0.0208376981317996,0.0,0.0,0.0,-0.008935454301536,60.0,8.05936336517334,-0.0,-7.106978472393166e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.580207552062348e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001008842446026,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.45127908885479e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001008842227747,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004785507044289,285.6672058105469,294.1499938964844,292.04998779296875,291.3329772949219,296.9453430175781,292.1912841796875,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207697050645,8.292720288238797e-09,0.0010207614395767,-0.0207765232771635,0.0,0.0,0.0,-0.0089238733053207,60.0,8.055274963378906,-0.0,-7.104197408125401e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.580207552062348e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001008842446026,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.45127908885479e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001008842227747,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004785507044289,285.6672058105469,294.1499938964844,292.04998779296875,291.3329772949219,296.9453430175781,292.1912841796875,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207697050645,8.292720288238797e-09,0.0010207614395767,-0.0207765232771635,0.0,0.0,0.0,-0.0089238733053207,60.0,8.055274963378906,-0.0,-7.104197408125401e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.574779687682168e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001008270846796,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,7.44705757824704e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001008270628517,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0004782795731443,285.672119140625,294.1499938964844,292.04998779296875,291.3454284667969,296.9013366699219,292.1717529296875,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201898403465,8.225081948864954e-09,0.0010201815748587,-0.0205993931740522,0.0,0.0,0.0,-0.0088903345167636,60.0,8.053780555725098,-0.0,-7.096148380014712e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.56773801590316e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001007529353955,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,7.441580964950845e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0001007529135677,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0004779278533533,285.6770324707031,294.1499938964844,292.04998779296875,291.35772705078125,296.85772705078125,292.1559753417969,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194412898272,8.137345908210136e-09,0.0010194331407546,-0.0203696247190237,0.0,0.0,0.0,-0.0088468492031097,60.0,8.05214786529541,-0.0,-7.085714059940075e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.55219438765198e-05,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001005892481771,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.429491233779117e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001005892263492,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0004771514213643,285.6868896484375,294.1499938964844,292.04998779296875,291.3818664550781,296.7716979980469,292.128662109375,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177852818742,7.943668833831907e-09,0.0010177773656323,-0.0198624040931463,0.0,0.0,0.0,-0.0087508372962474,60.0,8.04876708984375,-0.0,-7.062708107241633e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.55219438765198e-05,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001005892481771,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.429491233779117e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001005892263492,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0004771514213643,285.6868896484375,294.1499938964844,292.04998779296875,291.3818664550781,296.7716979980469,292.128662109375,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177852818742,7.943668833831907e-09,0.0010177773656323,-0.0198624040931463,0.0,0.0,0.0,-0.0087508372962474,60.0,8.04876708984375,-0.0,-7.062708107241633e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,9.54357601585798e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001004984951578,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,7.42278789402917e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0001004984733299,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004767209175042,285.6967468261719,294.1499938964844,292.04998779296875,291.4053649902344,296.6873779296875,292.1089782714844,286.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016866415739,7.836278292927545e-09,0.0010168586159124,-0.019581152126193,0.0,0.0,0.0,-0.0086975963786244,60.0,8.048943519592285,-0.0,-7.049968075989457e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,9.54357601585798e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001004984951578,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,7.42278789402917e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0001004984733299,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004767209175042,285.6967468261719,294.1499938964844,292.04998779296875,291.4053649902344,296.6873779296875,292.1089782714844,286.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016866415739,7.836278292927545e-09,0.0010168586159124,-0.019581152126193,0.0,0.0,0.0,-0.0086975963786244,60.0,8.048943519592285,-0.0,-7.049968075989457e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.55226132646203e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.000100589953945,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.429542893078178e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001005899321171,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0004771547683048,285.7066345214844,294.1499938964844,292.04998779296875,291.42822265625,296.6044311523437,292.0931091308594,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177908698096,7.944476188015415e-09,0.0010177829535678,-0.0198645181953907,0.0,0.0,0.0,-0.0087512303143739,60.0,8.05777645111084,-0.0,-7.062804030510962e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.55226132646203e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.000100589953945,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.429542893078178e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001005899321171,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0004771547683048,285.7066345214844,294.1499938964844,292.04998779296875,291.42822265625,296.6044311523437,292.0931091308594,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177908698096,7.944476188015415e-09,0.0010177829535678,-0.0198645181953907,0.0,0.0,0.0,-0.0087512303143739,60.0,8.05777645111084,-0.0,-7.062804030510962e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.598780161468312e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001010798223433,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,7.46572477510199e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0001010798005154,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.00047947850544,285.7165832519531,294.1499938964844,292.04998779296875,291.45037841796875,296.52264404296875,292.08123779296875,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227467864751,8.524049022184954e-09,0.0010227382881566,-0.0213823150843381,0.0,0.0,0.0,-0.0090385470539331,60.0,8.087265968322754,-0.0,-7.131760781931008e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.598780161468312e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001010798223433,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,7.46572477510199e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0001010798005154,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.00047947850544,285.7165832519531,294.1499938964844,292.04998779296875,291.45037841796875,296.52264404296875,292.08123779296875,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227467864751,8.524049022184954e-09,0.0010227382881566,-0.0213823150843381,0.0,0.0,0.0,-0.0090385470539331,60.0,8.087265968322754,-0.0,-7.131760781931008e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,9.64670252869837e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001015844682115,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.502997323172167e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001015844463836,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004818723245989,285.7216186523437,294.1499938964844,292.04998779296875,291.4612121582031,296.4819641113281,292.076171875,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278596309944,9.121124300293104e-09,0.0010278505505993,-0.0229457896202802,0.0,0.0,0.0,-0.0093345763161778,60.0,8.115605354309082,-0.0,-7.203149010592824e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.717082866700366e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.000102325597254,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,7.557737262686715e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001023255754262,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0004853879217989,285.7266845703125,294.1499938964844,292.04998779296875,291.47186279296875,296.4413452148437,292.0718078613281,286.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353500256314,9.997995320532029e-09,0.0010353400139138,-0.0252416357398033,0.0,0.0,0.0,-0.0097692357376217,60.0,8.157025337219238,-0.0,-7.30863618514377e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.95127993519418e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001047918121912,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.739890861557797e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0001047917903633,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.000497086555697,285.7370300292969,294.1499938964844,292.04998779296875,291.4925842285156,296.3597106933594,292.0638427734375,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603013215586,1.2915969627158574e-08,0.0010602883994579,-0.0328784994781017,0.0,0.0,0.0,-0.0112157855182886,60.0,8.28734302520752,-0.0,-7.66517942452083e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.95127993519418e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001047918121912,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.739890861557797e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0001047917903633,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.000497086555697,285.7370300292969,294.1499938964844,292.04998779296875,291.4925842285156,296.3597106933594,292.0638427734375,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603013215586,1.2915969627158574e-08,0.0010602883994579,-0.0328784994781017,0.0,0.0,0.0,-0.0112157855182886,60.0,8.28734302520752,-0.0,-7.66517942452083e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001031607898767,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001086333213606,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,8.023623377084732e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001086332995328,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0005153089878149,285.7477722167969,294.1499938964844,292.04998779296875,291.5126037597656,296.2767639160156,292.0577087402344,287.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991661110892,1.7461344370417464e-08,0.001099148648791,-0.0447628162801265,0.0,0.0,0.0,-0.0134690878912806,60.0,8.501603126525879,-0.0,-8.237466175842202e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001031607898767,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001086333213606,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,8.023623377084732e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001086332995328,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0005153089878149,285.7477722167969,294.1499938964844,292.04998779296875,291.5126037597656,296.2767639160156,292.0577087402344,287.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991661110892,1.7461344370417464e-08,0.001099148648791,-0.0447628162801265,0.0,0.0,0.0,-0.0134690878912806,60.0,8.501603126525879,-0.0,-8.237466175842202e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001074111423804,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001131091485149,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,8.354206511285156e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.000113109126687,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0005365404067561,285.7587890625,294.1499938964844,292.04998779296875,291.5318298339844,296.1926574707031,292.0533752441406,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444495758041,2.27575380762346e-08,0.001144426758401,-0.0585864223539829,0.0,0.0,0.0,-0.0160945951938629,60.0,8.770417213439941,-0.0,-8.930234685067263e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001074111423804,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001131091485149,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,8.354206511285156e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.000113109126687,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0005365404067561,285.7587890625,294.1499938964844,292.04998779296875,291.5318298339844,296.1926574707031,292.0533752441406,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444495758041,2.27575380762346e-08,0.001144426758401,-0.0585864223539829,0.0,0.0,0.0,-0.0160945951938629,60.0,8.770417213439941,-0.0,-8.930234685067263e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0001112425670726,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.000117143819807,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,8.652206452097744e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001171437979792,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0005556791438721,285.7702941894531,294.1499938964844,292.04998779296875,291.55029296875,296.10711669921875,292.0511779785156,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852757306769,2.7531996238394644e-08,0.0011852482566609,-0.0710202977061271,0.0,0.0,0.0,-0.0184614770114421,60.0,9.065961837768556,-0.0,-9.578688775491173e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0001112425670726,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.000117143819807,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,8.652206452097744e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001171437979792,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0005556791438721,285.7702941894531,294.1499938964844,292.04998779296875,291.55029296875,296.10711669921875,292.0511779785156,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852757306769,2.7531996238394644e-08,0.0011852482566609,-0.0710202977061271,0.0,0.0,0.0,-0.0184614770114421,60.0,9.065961837768556,-0.0,-9.578688775491173e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001125905837398,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001185633518616,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,8.757052273722365e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0001185633300337,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0005624127807095,285.7761535644531,294.1499938964844,292.04998779296875,291.5592041015625,296.0640869140625,292.0506591796875,287.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996426619589,2.9211875585133384e-08,0.0011996134417131,-0.0753877535462379,0.0,0.0,0.0,-0.0192942693829536,60.0,9.198246955871582,-0.0,-9.812239909479105e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001133283876697,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001193402931676,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,8.814437023829669e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001193402640637,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0005660982569679,285.7820739746094,294.1499938964844,292.04998779296875,291.56793212890625,296.02117919921875,292.05035400390625,287.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075079139322,3.0131314332493275e-08,0.0012074778787791,-0.0777764022350311,0.0,0.0,0.0,-0.0197500865906476,60.0,9.30357837677002,-0.0,-9.94125741726748e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001116952407755,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001176205114461,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,8.687414810992777e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0001176204896182,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0005579403950832,285.7938842773437,294.1499938964844,292.04998779296875,291.5847473144531,295.9369506835937,292.05010986328125,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119012047071,2.8096085458173548e-08,0.0011900922982022,-0.072487287223339,0.0,0.0,0.0,-0.0187412239611148,60.0,9.376494407653809,-0.0,-9.65679731734781e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001116952407755,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001176205114461,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,8.687414810992777e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0001176204896182,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0005579403950832,285.7938842773437,294.1499938964844,292.04998779296875,291.5847473144531,295.9369506835937,292.05010986328125,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119012047071,2.8096085458173548e-08,0.0011900922982022,-0.072487287223339,0.0,0.0,0.0,-0.0187412239611148,60.0,9.376494407653809,-0.0,-9.65679731734781e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001075617910828,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001132677862187,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,8.365923713427037e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001132677643909,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.000537292973604,285.8053283691406,294.1499938964844,292.04998779296875,291.6007080078125,295.8570556640625,292.050048828125,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.294519596546252e-08,0.0011460593668743,-0.0590756423771381,0.0,0.0,0.0,-0.0161877647042274,60.0,9.22479248046875,-0.0,-8.955289843015637e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001075617910828,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001132677862187,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,8.365923713427037e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001132677643909,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.000537292973604,285.8053283691406,294.1499938964844,292.04998779296875,291.6007080078125,295.8570556640625,292.050048828125,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.294519596546252e-08,0.0011460593668743,-0.0590756423771381,0.0,0.0,0.0,-0.0161877647042274,60.0,9.22479248046875,-0.0,-8.955289843015637e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001028376573231,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001082930466509,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.99849076429382e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000108293024823,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0005136949475854,285.8163146972656,294.1499938964844,292.04998779296875,291.6158142089844,295.78192138671875,292.0500183105469,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095748390071,1.7058608747788643e-08,0.0010957312770187,-0.0437104851007461,0.0,0.0,0.0,-0.0132695687934756,60.0,8.957104682922363,-0.0,-8.18592553741837e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001028376573231,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001082930466509,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.99849076429382e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000108293024823,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0005136949475854,285.8163146972656,294.1499938964844,292.04998779296875,291.6158142089844,295.78192138671875,292.0500183105469,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095748390071,1.7058608747788643e-08,0.0010957312770187,-0.0437104851007461,0.0,0.0,0.0,-0.0132695687934756,60.0,8.957104682922363,-0.0,-8.18592553741837e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
