time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976780,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.877808042801917e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001040181159623,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,7.682745490456e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001040180941345,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0004934165626764,285.82684326171875,294.1499938964844,292.04998779296875,291.6300048828125,295.71148681640625,292.0500183105469,287.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524904355406,1.200039356774596e-08,0.0010524783283472,-0.030482804402709,0.0,0.0,0.0,-0.0107619911432266,60.0,8.668306350708008,-0.0,-7.55239142335995e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.877808042801917e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001040181159623,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,7.682745490456e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001040180941345,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0004934165626764,285.82684326171875,294.1499938964844,292.04998779296875,291.6300048828125,295.71148681640625,292.0500183105469,287.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524904355406,1.200039356774596e-08,0.0010524783283472,-0.030482804402709,0.0,0.0,0.0,-0.0107619911432266,60.0,8.668306350708008,-0.0,-7.55239142335995e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,9.722536924527958e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001023830336635,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,7.561978418380022e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,0.0001023830118356,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0004856604500673,285.8319702148437,294.1499938964844,292.04998779296875,291.6367492675781,295.6778564453125,292.0500183105469,287.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359423467889,1.006578287388038e-08,0.0010359323350712,-0.0254190899431705,0.0,0.0,0.0,-0.0098029049113392,60.0,8.543110847473145,-0.0,-7.316820926916989e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.60058459895663e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001010988125926,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.467126852134243e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001010987907648,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0004795686691068,285.8370056152344,294.1499938964844,292.04998779296875,291.6432800292969,295.6449890136719,292.0500183105469,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229489998891,8.546336083270491e-09,0.0010229405015707,-0.0214406680315732,0.0,0.0,0.0,-0.009049654006958,60.0,8.434935569763184,-0.0,-7.134417501220014e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.463373862672596e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.965391654986888e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.360407471423969e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.965390199795364e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.000472714746138,285.8469543457031,294.1499938964844,292.04998779296875,291.6556396484375,295.5808410644531,292.0500183105469,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083212982863,6.836798238651909e-09,0.0010083145461976,-0.0169633403420448,0.0,0.0,0.0,-0.0082021234557032,60.0,8.280963897705078,-0.0,-6.931944795951496e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.463373862672596e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.965391654986888e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.360407471423969e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.965390199795364e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.000472714746138,285.8469543457031,294.1499938964844,292.04998779296875,291.6556396484375,295.5808410644531,292.0500183105469,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083212982863,6.836798238651909e-09,0.0010083145461976,-0.0169633403420448,0.0,0.0,0.0,-0.0082021234557032,60.0,8.280963897705078,-0.0,-6.931944795951496e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.445856267120688e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.946944919647648e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,7.346782513195649e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.946943464456126e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0004718397103715,285.8568725585937,294.1499938964844,292.04998779296875,291.6670227050781,295.5182800292969,292.0500183105469,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064525995403,6.61853682970559e-09,0.001006445963867,-0.0163916312158107,0.0,0.0,0.0,-0.0080939112231135,60.0,8.215019226074219,-0.0,-6.906304861331591e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.445856267120688e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.946944919647648e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,7.346782513195649e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.946943464456126e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0004718397103715,285.8568725585937,294.1499938964844,292.04998779296875,291.6670227050781,295.5182800292969,292.0500183105469,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064525995403,6.61853682970559e-09,0.001006445963867,-0.0163916312158107,0.0,0.0,0.0,-0.0080939112231135,60.0,8.215019226074219,-0.0,-6.906304861331591e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.53160270000808e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001003724028123,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,7.413473940687254e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001003723809844,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0004761229210998,285.86688232421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4563903808594,292.04998779296875,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155859636142,7.68683872109932e-09,0.001015578280203,-0.0191897712647914,0.0,0.0,0.0,-0.008623500354588,60.0,8.226850509643555,-0.0,-7.03225850884337e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.53160270000808e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001003724028123,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,7.413473940687254e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001003723809844,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0004761229210998,285.86688232421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4563903808594,292.04998779296875,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155859636142,7.68683872109932e-09,0.001015578280203,-0.0191897712647914,0.0,0.0,0.0,-0.008623500354588,60.0,8.226850509643555,-0.0,-7.03225850884337e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,9.677644993644208e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001019102928694,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,7.527062552981079e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001019102783175,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0004834179999306,285.8770446777344,294.1499938964844,292.04998779296875,291.68682861328125,295.3947448730469,292.04998779296875,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031145802699,9.506394782476946e-09,0.0010311362566426,-0.023954564705491,0.0,0.0,0.0,-0.0095255272462964,60.0,8.294682502746582,-0.0,-7.2494032110626e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,9.677644993644208e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001019102928694,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,7.527062552981079e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001019102783175,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0004834179999306,285.8770446777344,294.1499938964844,292.04998779296875,291.68682861328125,295.3947448730469,292.04998779296875,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031145802699,9.506394782476946e-09,0.0010311362566426,-0.023954564705491,0.0,0.0,0.0,-0.0095255272462964,60.0,8.294682502746582,-0.0,-7.2494032110626e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.761281398823483e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001027910257107,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,7.592112524434924e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001027910038828,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004875958256889,285.8822021484375,294.1499938964844,292.04998779296875,291.691162109375,295.36395263671875,292.04998779296875,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400558821856,1.0548440343427501e-08,0.0010400452883914,-0.0266826245933771,0.0,0.0,0.0,-0.0100421076640486,60.0,8.340826988220215,-0.0,-7.375245303364866e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,9.84830767265521e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001037074544001,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,7.659800030523911e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0001037074398482,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0004919429775327,285.88739013671875,294.1499938964844,292.04998779296875,291.6952209472656,295.33319091796875,292.04998779296875,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493277804926,1.1632742769052129e-08,0.0010493161389604,-0.0295206867158412,0.0,0.0,0.0,-0.0105796381831169,60.0,8.394556045532227,-0.0,-7.507338750656346e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001000826378003,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0001053918676916,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,7.784210174577311e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0001053918458637,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0004999330849386,285.8979187011719,294.1499938964844,292.04998779296875,291.7025756835937,295.27178955078125,292.04998779296875,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663748253136,1.362572810137408e-08,0.001066361204721,-0.0347352586686611,0.0,0.0,0.0,-0.0115676624700427,60.0,8.502870559692383,-0.0,-7.753185826686605e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001000826378003,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0001053918676916,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,7.784210174577311e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0001053918458637,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0004999330849386,285.8979187011719,294.1499938964844,292.04998779296875,291.7025756835937,295.27178955078125,292.04998779296875,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663748253136,1.362572810137408e-08,0.001066361204721,-0.0347352586686611,0.0,0.0,0.0,-0.0115676624700427,60.0,8.502870559692383,-0.0,-7.753185826686605e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001013105575111,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001066849290509,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.879715121816844e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.000106684907223,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0005060668336227,285.9085693359375,294.1499938964844,292.04998779296875,291.7088317871094,295.2109680175781,292.04998779296875,287.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794627014547,1.5155693589008482e-08,0.0010794475674629,-0.0387364812195301,0.0,0.0,0.0,-0.012326150201261,60.0,8.597219467163086,-0.0,-7.944599644815754e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001013105575111,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001066849290509,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.879715121816844e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.000106684907223,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0005060668336227,285.9085693359375,294.1499938964844,292.04998779296875,291.7088317871094,295.2109680175781,292.04998779296875,287.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794627014547,1.5155693589008482e-08,0.0010794475674629,-0.0387364812195301,0.0,0.0,0.0,-0.012326150201261,60.0,8.597219467163086,-0.0,-7.944599644815754e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001022463184199,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001076703338185,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,7.952497253427282e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0001076703119906,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0005107411416247,285.9193115234375,294.1499938964844,292.04998779296875,291.7140197753906,295.1507263183594,292.04998779296875,287.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894379811361,1.6321651585826658e-08,0.001089421682991,-0.0417845249176025,0.0,0.0,0.0,-0.012904186733067,60.0,8.6749849319458,-0.0,-8.09203797302871e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001022463184199,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001076703338185,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,7.952497253427282e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0001076703119906,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0005107411416247,285.9193115234375,294.1499938964844,292.04998779296875,291.7140197753906,295.1507263183594,292.04998779296875,287.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894379811361,1.6321651585826658e-08,0.001089421682991,-0.0417845249176025,0.0,0.0,0.0,-0.012904186733067,60.0,8.6749849319458,-0.0,-8.09203797302871e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001028972183121,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001083557581296,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,8.003122638911009e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001083557435777,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0005139925633557,285.9301147460937,294.1499938964844,292.04998779296875,291.71807861328125,295.0914611816406,292.04998779296875,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963712120428,1.7132665064423236e-08,0.0010963540989905,-0.0439040064811706,0.0,0.0,0.0,-0.0133062293753027,60.0,8.731667518615723,-0.0,-8.195391387744166e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001028972183121,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001083557581296,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,8.003122638911009e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001083557435777,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0005139925633557,285.9301147460937,294.1499938964844,292.04998779296875,291.71807861328125,295.0914611816406,292.04998779296875,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963712120428,1.7132665064423236e-08,0.0010963540989905,-0.0439040064811706,0.0,0.0,0.0,-0.0133062293753027,60.0,8.731667518615723,-0.0,-8.195391387744166e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001031787396641,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0001086522170226,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,8.025018178159371e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001086521951947,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0005153988022357,285.9355163574219,294.1499938964844,292.04998779296875,291.7196960449219,295.0619506835937,292.04998779296875,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993633186444,1.7483431591358567e-08,0.0010993457399308,-0.0448205173015594,0.0,0.0,0.0,-0.0134800802916288,60.0,8.7568998336792,-0.0,-8.240296267558733e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001033791631925,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001088632707251,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,8.040606917347759e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001088632488972,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0005163999740034,285.94091796875,294.1499938964844,292.04998779296875,291.72100830078125,295.0328369140625,292.04998779296875,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015110649168,1.7733171375766688e-08,0.0011014933697879,-0.0454729720950126,0.0,0.0,0.0,-0.0136039471253752,60.0,8.774267196655273,-0.0,-8.272339613313306e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001034107262967,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0001088965072995,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,8.043061825446784e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001088964927475,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0005165576003491,285.9517517089844,294.1499938964844,292.04998779296875,291.7228088378906,294.975830078125,292.04998779296875,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018454097211,1.7772485705336294e-08,0.0011018275981768,-0.0455756820738315,0.0,0.0,0.0,-0.0136234266683459,60.0,8.785808563232422,-0.0,-8.277390151079089e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001034107262967,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0001088965072995,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,8.043061825446784e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001088964927475,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0005165576003491,285.9517517089844,294.1499938964844,292.04998779296875,291.7228088378906,294.975830078125,292.04998779296875,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018454097211,1.7772485705336294e-08,0.0011018275981768,-0.0455756820738315,0.0,0.0,0.0,-0.0136234266683459,60.0,8.785808563232422,-0.0,-8.277390151079089e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001033269800245,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0001088083154172,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,8.036547660594806e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001088083008653,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005161392618902,285.9625244140625,294.1499938964844,292.04998779296875,291.723388671875,294.91998291015625,292.04998779296875,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009505251422,1.7668112306523653e-08,0.0011009328300133,-0.0453030131757259,0.0,0.0,0.0,-0.0135716740041971,60.0,8.78442096710205,-0.0,-8.263986472911712e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001033269800245,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0001088083154172,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,8.036547660594806e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001088083008653,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005161392618902,285.9625244140625,294.1499938964844,292.04998779296875,291.723388671875,294.91998291015625,292.04998779296875,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009505251422,1.7668112306523653e-08,0.0011009328300133,-0.0453030131757259,0.0,0.0,0.0,-0.0135716740041971,60.0,8.78442096710205,-0.0,-8.263986472911712e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001032259388011,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.000108701919089,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,8.028688898775727e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001087018972611,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.00051563460147,285.9732971191406,294.1499938964844,292.04998779296875,291.723388671875,294.8648986816406,292.04998779296875,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998671641573,1.754219525196277e-08,0.001099849701859,-0.0449740476906299,0.0,0.0,0.0,-0.0135092185810208,60.0,8.776178359985352,-0.0,-8.247830862728733e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001032259388011,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.000108701919089,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,8.028688898775727e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001087018972611,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.00051563460147,285.9732971191406,294.1499938964844,292.04998779296875,291.723388671875,294.8648986816406,292.04998779296875,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998671641573,1.754219525196277e-08,0.001099849701859,-0.0449740476906299,0.0,0.0,0.0,-0.0135092185810208,60.0,8.776178359985352,-0.0,-8.247830862728733e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001031466017593,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001086183692677,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,8.022518159123138e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001086183547158,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0005152382655069,285.98406982421875,294.1499938964844,292.04998779296875,291.723388671875,294.81072998046875,292.04998779296875,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990214068442,1.7443321453924913e-08,0.0010990039445459,-0.0447157248854637,0.0,0.0,0.0,-0.0134602021425962,60.0,8.763891220092773,-0.0,-8.23515549086551e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001031466017593,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001086183692677,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,8.022518159123138e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001086183547158,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0005152382655069,285.98406982421875,294.1499938964844,292.04998779296875,291.723388671875,294.81072998046875,292.04998779296875,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990214068442,1.7443321453924913e-08,0.0010990039445459,-0.0447157248854637,0.0,0.0,0.0,-0.0134602021425962,60.0,8.763891220092773,-0.0,-8.23515549086551e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001031205101753,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001085908879758,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,8.020488894544542e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001085908734239,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0005151079385541,285.98944091796875,294.1499938964844,292.04998779296875,291.723388671875,294.78436279296875,292.04998779296875,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987443383783,1.7410803465622848e-08,0.0010987269924953,-0.0446307547390461,0.0,0.0,0.0,-0.0134440856054425,60.0,8.757264137268066,-0.0,-8.230988157720277e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001030934508889,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0001085623953258,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,8.018383960006759e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001085623807739,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0005149727803654,285.99481201171875,294.1499938964844,292.04998779296875,291.723388671875,294.7579650878906,292.04998779296875,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098457025364,1.7377081107383674e-08,0.0010984395630657,-0.0445426478981971,0.0,0.0,0.0,-0.0134273739531636,60.0,8.75062084197998,-0.0,-8.226668057886857e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.000103054131614,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.000108520995127,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,8.015326602617279e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001085209805751,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0005147763877175,286.0055236816406,294.1499938964844,292.04998779296875,291.723388671875,294.70587158203125,292.04998779296875,287.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980357183143,1.7328076751255146e-08,0.0010980183724313,-0.0444146133959293,0.0,0.0,0.0,-0.0134030692279338,60.0,8.737628936767578,-0.0,-8.220393254987357e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.000103054131614,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.000108520995127,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,8.015326602617279e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001085209805751,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0005147763877175,286.0055236816406,294.1499938964844,292.04998779296875,291.723388671875,294.70587158203125,292.04998779296875,287.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980357183143,1.7328076751255146e-08,0.0010980183724313,-0.0444146133959293,0.0,0.0,0.0,-0.0134030692279338,60.0,8.737628936767578,-0.0,-8.220393254987357e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001030460043693,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001085124313249,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,8.014693594304845e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.000108512416773,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0005147357587702,286.0162353515625,294.1499938964844,292.04998779296875,291.723388671875,294.656005859375,292.04998779296875,287.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979493381455,1.7317930200988485e-08,0.0010979319922626,-0.0443880967795848,0.0,0.0,0.0,-0.0133980410173535,60.0,8.726099967956543,-0.0,-8.219093672323653e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001030460043693,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001085124313249,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,8.014693594304845e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.000108512416773,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0005147357587702,286.0162353515625,294.1499938964844,292.04998779296875,291.723388671875,294.656005859375,292.04998779296875,287.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979493381455,1.7317930200988485e-08,0.0010979319922626,-0.0443880967795848,0.0,0.0,0.0,-0.0133980410173535,60.0,8.726099967956543,-0.0,-8.219093672323653e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001030376952257,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0001085036783479,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,8.014047489268705e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.000108503663796,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.000514694256708,286.02691650390625,294.1499938964844,292.04998779296875,291.723388671875,294.6063842773437,292.04998779296875,287.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097860513255,1.7307565158830585e-08,0.0010978432837873,-0.0443610176444053,0.0,0.0,0.0,-0.0133929019793868,60.0,8.714737892150879,-0.0,-8.217767089035989e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
