time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979120,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001030376952257,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0001085036783479,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,8.014047489268705e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.000108503663796,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.000514694256708,286.02691650390625,294.1499938964844,292.04998779296875,291.723388671875,294.6063842773437,292.04998779296875,287.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097860513255,1.7307565158830585e-08,0.0010978432837873,-0.0443610176444053,0.0,0.0,0.0,-0.0133929019793868,60.0,8.714737892150879,-0.0,-8.217767089035989e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001030451021506,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0001085114854504,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,8.014623745111749e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001085114708985,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0005147312767803,286.03759765625,294.1499938964844,292.04998779296875,291.723388671875,294.55718994140625,292.04998779296875,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979389771819,1.731678622718391e-08,0.0010979216312989,-0.0443851090967655,0.0,0.0,0.0,-0.0133974710479378,60.0,8.703904151916504,-0.0,-8.218947300520085e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001030451021506,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0001085114854504,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,8.014623745111749e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001085114708985,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0005147312767803,286.03759765625,294.1499938964844,292.04998779296875,291.723388671875,294.55718994140625,292.04998779296875,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979389771819,1.731678622718391e-08,0.0010979216312989,-0.0443851090967655,0.0,0.0,0.0,-0.0133974710479378,60.0,8.703904151916504,-0.0,-8.218947300520085e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001030619387165,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0001085292096831,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,8.01593268988654e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001085291951312,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0005148153868503,286.0429077148437,294.1499938964844,292.04998779296875,291.723388671875,294.5338134765625,292.04998779296875,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981182567775,1.7337750790602513e-08,0.0010981009108945,-0.0444398894906044,0.0,0.0,0.0,-0.0134078646078705,60.0,8.699454307556152,-0.0,-8.221631730975788e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001030726198223,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001085404583136,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,8.01676360424608e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001085404437617,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005148687632754,286.0482482910156,294.1499938964844,292.04998779296875,291.723388671875,294.50982666015625,292.04998779296875,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982340900227,1.7351061032400142e-08,0.0010982167441397,-0.0444746650755405,0.0,0.0,0.0,-0.0134144723415374,60.0,8.694586753845215,-0.0,-8.22333561245614e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001031070642056,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001085767289623,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,8.019442611839622e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001085767144104,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0005150407669134,286.0588684082031,294.1499938964844,292.04998779296875,291.723388671875,294.4627685546875,292.04998779296875,287.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985991684719,1.7393960050071655e-08,0.001098581822589,-0.0445867516100406,0.0,0.0,0.0,-0.0134357307106256,60.0,8.685654640197754,-0.0,-8.228830239431772e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001031070642056,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001085767289623,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,8.019442611839622e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001085767144104,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0005150407669134,286.0588684082031,294.1499938964844,292.04998779296875,291.723388671875,294.4627685546875,292.04998779296875,287.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985991684719,1.7393960050071655e-08,0.001098581822589,-0.0445867516100406,0.0,0.0,0.0,-0.0134357307106256,60.0,8.685654640197754,-0.0,-8.228830239431772e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001031526990118,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001086247866624,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,8.022991823963821e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001086247721104,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0005152687663212,286.06951904296875,294.1499938964844,292.04998779296875,291.723388671875,294.4168701171875,292.04998779296875,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990854352712,1.74508141270735e-08,0.0010990679729729,-0.0447352975606918,0.0,0.0,0.0,-0.0134639153257012,60.0,8.677590370178223,-0.0,-8.236115434101522e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001031526990118,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001086247866624,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,8.022991823963821e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001086247721104,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0005152687663212,286.06951904296875,294.1499938964844,292.04998779296875,291.723388671875,294.4168701171875,292.04998779296875,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990854352712,1.74508141270735e-08,0.0010990679729729,-0.0447352975606918,0.0,0.0,0.0,-0.0134639153257012,60.0,8.677590370178223,-0.0,-8.236115434101522e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001032025247695,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0001086772535927,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,8.026866998989135e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001086772390408,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.0005155176622793,286.0801086425781,294.1499938964844,292.04998779296875,291.723388671875,294.3715209960937,292.04998779296875,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996160563081,1.7512881811398984e-08,0.0010995984775945,-0.0448974631726741,0.0,0.0,0.0,-0.0134946843609213,60.0,8.669852256774902,-0.0,-8.244071381113829e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001032025247695,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0001086772535927,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,8.026866998989135e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001086772390408,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.0005155176622793,286.0801086425781,294.1499938964844,292.04998779296875,291.723388671875,294.3715209960937,292.04998779296875,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996160563081,1.7512881811398984e-08,0.0010995984775945,-0.0448974631726741,0.0,0.0,0.0,-0.0134946843609213,60.0,8.669852256774902,-0.0,-8.244071381113829e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0001032617510645,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001087396231014,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,8.031473407754675e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001087396085495,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0005158135318197,286.0906982421875,294.1499938964844,292.04998779296875,291.723388671875,294.3279113769531,292.04998779296875,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002470273524,1.758666812179399e-08,0.0011002294486388,-0.0450902394950389,0.0,0.0,0.0,-0.0135312629863619,60.0,8.662924766540527,-0.0,-8.253535099811415e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0001032617510645,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001087396231014,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,8.031473407754675e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001087396085495,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0005158135318197,286.0906982421875,294.1499938964844,292.04998779296875,291.723388671875,294.3279113769531,292.04998779296875,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002470273524,1.758666812179399e-08,0.0011002294486388,-0.0450902394950389,0.0,0.0,0.0,-0.0135312629863619,60.0,8.662924766540527,-0.0,-8.253535099811415e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0001032909422065,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0001087703640223,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,8.033744234126061e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001087703494704,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0005159593420103,286.09600830078125,294.1499938964844,292.04998779296875,291.723388671875,294.3060302734375,292.04998779296875,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005590204149,1.762304080443755e-08,0.0011005414417013,-0.0451852641999721,0.0,0.0,0.0,-0.0135492989793419,60.0,8.659440040588379,-0.0,-8.258201944499889e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001033215521601,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001088025965145,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,8.036124927457422e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0001088025819626,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0005161122535355,286.1012878417969,294.1499938964844,292.04998779296875,291.723388671875,294.2845458984375,292.04998779296875,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661172080352117e-08,0.0011008670553565,-0.0452848859131336,0.0,0.0,0.0,-0.0135682001709938,60.0,8.656070709228516,-0.0,-8.263096162863803e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001033839362207,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001088682838599,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,8.04097653599456e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.000108868269308,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0005164238391444,286.1118469238281,294.1499938964844,292.04998779296875,291.723388671875,294.2420959472656,292.04998779296875,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738889468432717e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.649449348449707,-0.0,-8.273075735587555e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001033839362207,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001088682838599,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,8.04097653599456e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.000108868269308,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0005164238391444,286.1118469238281,294.1499938964844,292.04998779296875,291.723388671875,294.2420959472656,292.04998779296875,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738889468432717e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.649449348449707,-0.0,-8.273075735587555e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001034452288877,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0001089328361558,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,8.045744471019134e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001089328216039,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0005167300696484,286.12237548828125,294.1499938964844,292.04998779296875,291.723388671875,294.2015380859375,292.04998779296875,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815253272601694e-08,0.0011021838290616,-0.0456874221563339,0.0,0.0,0.0,-0.0136445816606283,60.0,8.642890930175781,-0.0,-8.28288690968293e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001034452288877,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0001089328361558,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,8.045744471019134e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001089328216039,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0005167300696484,286.12237548828125,294.1499938964844,292.04998779296875,291.723388671875,294.2015380859375,292.04998779296875,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815253272601694e-08,0.0011021838290616,-0.0456874221563339,0.0,0.0,0.0,-0.0136445816606283,60.0,8.642890930175781,-0.0,-8.28288690968293e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001035094319377,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.000109000437078,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,8.050737233133987e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001090004225261,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0005170507356524,286.1329345703125,294.1499938964844,292.04998779296875,291.723388671875,294.1602783203125,292.04998779296875,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842355132102,60.0,8.636395454406738,-0.0,-8.29316988415485e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001035094319377,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.000109000437078,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,8.050737233133987e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001090004225261,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0005170507356524,286.1329345703125,294.1499938964844,292.04998779296875,291.723388671875,294.1602783203125,292.04998779296875,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842355132102,60.0,8.636395454406738,-0.0,-8.29316988415485e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001035658642649,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001090598670998,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,8.055126818362623e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001090598525479,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0005173326353542,286.1434326171875,294.1499938964844,292.04998779296875,291.723388671875,294.12060546875,292.04998779296875,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034867493435,1.796554549571283e-08,0.0011034687049686,-0.0460800342261791,0.0,0.0,0.0,-0.0137190865352749,60.0,8.62956714630127,-0.0,-8.30221438263834e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001035658642649,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001090598670998,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,8.055126818362623e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001090598525479,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0005173326353542,286.1434326171875,294.1499938964844,292.04998779296875,291.723388671875,294.12060546875,292.04998779296875,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034867493435,1.796554549571283e-08,0.0011034687049686,-0.0460800342261791,0.0,0.0,0.0,-0.0137190865352749,60.0,8.62956714630127,-0.0,-8.30221438263834e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001035954701364,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001090910445782,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,8.057429658947513e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001090910300263,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0005174805410206,286.148681640625,294.1499938964844,292.04998779296875,291.723388671875,294.1005859375,292.04998779296875,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.8002426216412466e-08,0.0011037833755835,-0.0461763776838779,0.0,0.0,0.0,-0.0137373665347695,60.0,8.626214027404785,-0.0,-8.306960097570484e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.0001036221729009,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,0.0001091191661544,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,8.0595062172506e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001091191516024,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0005176138947717,286.1539306640625,294.1499938964844,292.04998779296875,291.723388671875,294.08087158203125,292.04998779296875,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.803569560365759e-08,0.0011040678946301,-0.0462632812559604,0.0,0.0,0.0,-0.0137538593262434,60.0,8.622705459594727,-0.0,-8.311242538638909e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001036718676914,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001091714875656,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.063371205935255e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001091714802896,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0005178621504455,286.1643981933594,294.1499938964844,292.04998779296875,291.723388671875,294.0418395996094,292.04998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,-0.0137845557183027,60.0,8.615493774414062,-0.0,-8.3192141175914e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001036718676914,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001091714875656,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.063371205935255e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001091714802896,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0005178621504455,286.1643981933594,294.1499938964844,292.04998779296875,291.723388671875,294.0418395996094,292.04998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,-0.0137845557183027,60.0,8.615493774414062,-0.0,-8.3192141175914e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0001037107940646,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001092124875867,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,8.066398731898516e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001092124730348,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0005180566222406,286.17486572265625,294.1499938964844,292.04998779296875,291.723388671875,294.0037536621094,292.04998779296875,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.607657432556152,-0.0,-8.32546191986694e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0001037107940646,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001092124875867,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,8.066398731898516e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001092124730348,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0005180566222406,286.17486572265625,294.1499938964844,292.04998779296875,291.723388671875,294.0037536621094,292.04998779296875,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.607657432556152,-0.0,-8.32546191986694e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001037446418195,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001092481252271,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.069031173363328e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001092481106752,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0005182256572879,286.185302734375,294.1499938964844,292.04998779296875,291.723388671875,293.96600341796875,292.04998779296875,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188259787166323e-08,0.0011053744237869,-0.0466617979109287,0.0,0.0,0.0,-0.0138295022770762,60.0,8.599518775939941,-0.0,-8.330895440167296e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001037446418195,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001092481252271,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.069031173363328e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001092481106752,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0005182256572879,286.185302734375,294.1499938964844,292.04998779296875,291.723388671875,293.96600341796875,292.04998779296875,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188259787166323e-08,0.0011053744237869,-0.0466617979109287,0.0,0.0,0.0,-0.0138295022770762,60.0,8.599518775939941,-0.0,-8.330895440167296e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001037586334859,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001092628590413,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,8.07011965662241e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0001092628517653,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005182955646887,286.1957092285156,294.1499938964844,292.04998779296875,291.723388671875,293.9296264648437,292.04998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055403156206,1.8205685847760843e-08,0.0011055221548303,-0.0467073172330856,0.0,0.0,0.0,-0.0138381347060203,60.0,8.590102195739746,-0.0,-8.333141465755035e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001037586334859,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001092628590413,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,8.07011965662241e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0001092628517653,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005182955646887,286.1957092285156,294.1499938964844,292.04998779296875,291.723388671875,293.9296264648437,292.04998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055403156206,1.8205685847760843e-08,0.0011055221548303,-0.0467073172330856,0.0,0.0,0.0,-0.0138381347060203,60.0,8.590102195739746,-0.0,-8.333141465755035e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001037675974657,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001092723032343,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,8.07081742095761e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001092722886824,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0005183403845876,286.200927734375,294.1499938964844,292.04998779296875,291.723388671875,293.9113464355469,292.04998779296875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056357761844,1.8216852026853303e-08,0.0011056174989789,-0.0467364862561225,0.0,0.0,0.0,-0.0138436695560812,60.0,8.585505485534668,-0.0,-8.334581025337685e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,0.0001037689580698,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.000109273729322,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,8.070922194747254e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.00010927371477,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0005183471366763,286.20611572265625,294.1499938964844,292.04998779296875,291.723388671875,293.8933410644531,292.04998779296875,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.8218532460423376e-08,0.0011056312359869,-0.0467408746480941,0.0,0.0,0.0,-0.0138444993644952,60.0,8.580456733703613,-0.0,-8.334797740872092e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001037670590449,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001092717284336,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,8.070774492807686e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001092717138817,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0005183376488275,286.2115173339844,294.1499938964844,292.04998779296875,291.723388671875,293.8747863769531,292.04998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216161024042776e-08,0.0011056110961362,-0.0467346794903278,0.0,0.0,0.0,-0.0138433249667286,60.0,8.574986457824707,-0.0,-8.334492207495715e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001037648544297,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001092694074031,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,8.070603507803753e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0001092694001272,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0005183266475796,286.21649169921875,294.1499938964844,292.04998779296875,291.723388671875,293.8576354980469,292.04998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213413000012224e-08,0.0011055902577936,-0.0467275008559227,0.0,0.0,0.0,-0.013841975480318,60.0,8.569934844970703,-0.0,-8.33413764667057e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001037296824506,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001092323727789,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,8.06786774774082e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.000109232358227,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.000518150976859,286.226806640625,294.1499938964844,292.04998779296875,291.723388671875,293.823486328125,292.04998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052315821871,1.8169576065929505e-08,0.0011052134213969,-0.0466129966080188,0.0,0.0,0.0,-0.0138202337548136,60.0,8.557230949401855,-0.0,-8.328487410835805e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001037296824506,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001092323727789,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,8.06786774774082e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.000109232358227,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.000518150976859,286.226806640625,294.1499938964844,292.04998779296875,291.723388671875,293.823486328125,292.04998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052315821871,1.8169576065929505e-08,0.0011052134213969,-0.0466129966080188,0.0,0.0,0.0,-0.0138202337548136,60.0,8.557230949401855,-0.0,-8.328487410835805e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
