time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981460,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001036841567838,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001091844314942,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.064327266765758e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001091844242182,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005179235595278,286.237060546875,294.1499938964844,292.04998779296875,291.723388671875,293.7898864746094,292.04998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047509033232,1.8112846333906412e-08,0.0011047328589484,-0.0464648120105266,0.0,0.0,0.0,-0.0137921329587697,60.0,8.543696403503418,-0.0,-8.321177347170305e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001036841567838,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001091844314942,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.064327266765758e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001091844242182,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005179235595278,286.237060546875,294.1499938964844,292.04998779296875,291.723388671875,293.7898864746094,292.04998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047509033232,1.8112846333906412e-08,0.0011047328589484,-0.0464648120105266,0.0,0.0,0.0,-0.0137921329587697,60.0,8.543696403503418,-0.0,-8.321177347170305e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001036179164657,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001091146841645,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,8.059175161179155e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001091146696126,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,0.0005175927071832,286.2472839355469,294.1499938964844,292.04998779296875,291.723388671875,293.7571105957031,292.04998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040458921343,1.8030302584293167e-08,0.0011040278477594,-0.0462491884827613,0.0,0.0,0.0,-0.0137512171640992,60.0,8.528703689575195,-0.0,-8.310547627843334e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001036179164657,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001091146841645,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,8.059175161179155e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001091146696126,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,0.0005175927071832,286.2472839355469,294.1499938964844,292.04998779296875,291.723388671875,293.7571105957031,292.04998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040458921343,1.8030302584293167e-08,0.0011040278477594,-0.0462491884827613,0.0,0.0,0.0,-0.0137512171640992,60.0,8.528703689575195,-0.0,-8.310547627843334e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001035951718222,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001090907244361,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,8.057405648287386e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0001090907171601,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0005174790858291,286.2524108886719,294.1499938964844,292.04998779296875,291.723388671875,293.74053955078125,292.04998779296875,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038051452487,1.8001955481850018e-08,0.0011037871008738,-0.0461751408874988,0.0,0.0,0.0,-0.013737172819674,60.0,8.521771430969238,-0.0,-8.306898990895206e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001035512104863,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001090444347937,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,8.053986675804481e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001090444202418,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0005172594683244,286.2575378417969,294.1499938964844,292.04998779296875,291.723388671875,293.7241516113281,292.04998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947165531495557e-08,0.0011033114278689,-0.0460320189595222,0.0,0.0,0.0,-0.0137099744752049,60.0,8.513936996459961,-0.0,-8.299848985870997e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001034428205457,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001089302895707,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.045556023716927e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001089302822947,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0005167180788703,286.2677307128906,294.1499938964844,292.04998779296875,291.723388671875,293.6919250488281,292.04998779296875,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021775426343,1.7812100239211762e-08,0.00110215973109,-0.0456791780889034,0.0,0.0,0.0,-0.0136430328711867,60.0,8.496695518493652,-0.0,-8.28248118978081e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001034428205457,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001089302895707,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.045556023716927e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001089302822947,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0005167180788703,286.2677307128906,294.1499938964844,292.04998779296875,291.723388671875,293.6919250488281,292.04998779296875,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021775426343,1.7812100239211762e-08,0.00110215973109,-0.0456791780889034,0.0,0.0,0.0,-0.0136430328711867,60.0,8.496695518493652,-0.0,-8.28248118978081e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001032920044963,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001087714772438,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,8.03382572485134e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001087714699679,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0005159646971151,286.2778625488281,294.1499938964844,292.04998779296875,291.723388671875,293.6606750488281,292.04998779296875,287.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005712440237,1.7624174120101088e-08,0.0011005536653101,-0.0451882258057594,0.0,0.0,0.0,-0.013549874536693,60.0,8.476377487182617,-0.0,-8.25834760576072e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001032920044963,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001087714772438,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,8.03382572485134e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001087714699679,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0005159646971151,286.2778625488281,294.1499938964844,292.04998779296875,291.723388671875,293.6606750488281,292.04998779296875,287.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005712440237,1.7624174120101088e-08,0.0011005536653101,-0.0451882258057594,0.0,0.0,0.0,-0.013549874536693,60.0,8.476377487182617,-0.0,-8.25834760576072e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001030829953378,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.000108551379526,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,8.017569780349731e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.00010855137225,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0005149206845089,286.28790283203125,294.1499938964844,292.04998779296875,291.723388671875,293.630615234375,292.04998779296875,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983487591147,1.7363738891162942e-08,0.0010983314132317,-0.0445077829062938,0.0,0.0,0.0,-0.0134207885712385,60.0,8.451642990112305,-0.0,-8.224958492064617e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001030829953378,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.000108551379526,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,8.017569780349731e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.00010855137225,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0005149206845089,286.28790283203125,294.1499938964844,292.04998779296875,291.723388671875,293.630615234375,292.04998779296875,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983487591147,1.7363738891162942e-08,0.0010983314132317,-0.0445077829062938,0.0,0.0,0.0,-0.0134207885712385,60.0,8.451642990112305,-0.0,-8.224958492064617e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001028481274261,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0001083040551748,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,7.999302033567801e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001083040406228,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0005137474508956,286.29791259765625,294.1499938964844,292.04998779296875,291.723388671875,293.6009826660156,292.04998779296875,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958509519696,1.7071084101871747e-08,0.0010958338389173,-0.0437430851161479,0.0,0.0,0.0,-0.0132757322862744,60.0,8.424921035766602,-0.0,-8.187519995317416e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001028481274261,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0001083040551748,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,7.999302033567801e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001083040406228,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0005137474508956,286.29791259765625,294.1499938964844,292.04998779296875,291.723388671875,293.6009826660156,292.04998779296875,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958509519696,1.7071084101871747e-08,0.0010958338389173,-0.0437430851161479,0.0,0.0,0.0,-0.0132757322862744,60.0,8.424921035766602,-0.0,-8.187519995317416e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,0.0001027283433359,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0001081779191736,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,7.9899858974386e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,0.0001081779046216,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.000513149134349,286.3028869628906,294.1499938964844,292.04998779296875,291.723388671875,293.5862731933594,292.04998779296875,287.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945757385343,1.692182927115482e-08,0.0010945588583126,-0.0433530621230602,0.0,0.0,0.0,-0.0132017461583018,60.0,8.411538124084473,-0.0,-8.168458975887918e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001025766614475,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001080181828001,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,7.978187932167202e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001080181755241,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0005123914452269,286.3078918457031,294.1499938964844,292.04998779296875,291.723388671875,293.57159423828125,292.04998779296875,287.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929540731012,1.6732817798015276e-08,0.0010929373092949,-0.0428591258823871,0.0,0.0,0.0,-0.0131080178543925,60.0,8.397501945495605,-0.0,-8.144353813577254e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0001023645381792,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001077948109013,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,7.961689698277041e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0001077947963494,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0005113318329676,286.3138427734375,294.1499938964844,292.04998779296875,291.723388671875,293.55419921875,292.04998779296875,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906920069828,1.6468504782096716e-08,0.0010906754760071,-0.0421683527529239,0.0,0.0,0.0,-0.0129769789054989,60.0,8.378541946411133,-0.0,-8.110703930697127e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001021813150146,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001076018670573,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,7.947439007693902e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001076018597814,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0005104166339151,286.3177490234375,294.1499938964844,292.04998779296875,291.723388671875,293.5433349609375,292.04998779296875,287.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887392563745,1.6240205624740156e-08,0.0010887230746448,-0.0415716469287872,0.0,0.0,0.0,-0.0128637999296188,60.0,8.362048149108887,-0.0,-8.081695312966988e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001017570830299,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001071551305358,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,7.91444253991358e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001071551159839,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0005082974676042,286.3275146484375,294.1499938964844,292.04998779296875,291.723388671875,293.5157775878906,292.04998779296875,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842245537787,1.5711604461898787e-08,0.0010842088377103,-0.0401898734271526,0.0,0.0,0.0,-0.0126017788425087,60.0,8.322896957397461,-0.0,-8.014726660121596e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001017570830299,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001071551305358,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,7.91444253991358e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001071551159839,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0005082974676042,286.3275146484375,294.1499938964844,292.04998779296875,291.723388671875,293.5157775878906,292.04998779296875,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842245537787,1.5711604461898787e-08,0.0010842088377103,-0.0401898734271526,0.0,0.0,0.0,-0.0126017788425087,60.0,8.322896957397461,-0.0,-8.014726660121596e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0001012847569654,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001066577460733,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.877706229919568e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0001066577315214,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0005059380782768,286.33721923828125,294.1499938964844,292.04998779296875,291.723388671875,293.4888610839844,292.04998779296875,287.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791918030008,1.512307790108025e-08,0.001079176669009,-0.0386511981487274,0.0,0.0,0.0,-0.0123100224882364,60.0,8.280538558959961,-0.0,-7.940494128888531e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0001012847569654,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001066577460733,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.877706229919568e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0001066577315214,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0005059380782768,286.33721923828125,294.1499938964844,292.04998779296875,291.723388671875,293.4888610839844,292.04998779296875,287.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791918030008,1.512307790108025e-08,0.001079176669009,-0.0386511981487274,0.0,0.0,0.0,-0.0123100224882364,60.0,8.280538558959961,-0.0,-7.940494128888531e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001007664832286,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001061119764926,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,7.837395969545469e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001061119692167,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.00050334923435,286.3468322753906,294.1499938964844,292.04998779296875,291.723388671875,293.46258544921875,292.04998779296875,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477309129290461e-08,0.0010736542753875,-0.0369625501334667,0.0,0.0,0.0,-0.0119898840785026,60.0,8.235047340393066,-0.0,-7.859438255763963e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001007664832286,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001061119764926,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,7.837395969545469e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001061119692167,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.00050334923435,286.3468322753906,294.1499938964844,292.04998779296875,291.723388671875,293.46258544921875,292.04998779296875,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477309129290461e-08,0.0010736542753875,-0.0369625501334667,0.0,0.0,0.0,-0.0119898840785026,60.0,8.235047340393066,-0.0,-7.859438255763963e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001005053782137,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001058370253304,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.817088044248521e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001058370180544,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0005020449752919,286.3516540527344,294.1499938964844,292.04998779296875,291.723388671875,293.449462890625,292.04998779296875,287.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070887199603,1.4151979144116922e-08,0.0010708729969337,-0.0361117161810398,0.0,0.0,0.0,-0.011828607879579,60.0,8.212370872497559,-0.0,-7.818760394684433e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001002250355668,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001055418106261,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,7.795283454470336e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001055417960742,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0005006446153856,286.3564758300781,294.1499938964844,292.04998779296875,291.723388671875,293.43634033203125,292.04998779296875,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678964899852,1.3802670117968322e-08,0.0010678827529773,-0.0351980812847614,0.0,0.0,0.0,-0.0116554228588938,60.0,8.188945770263672,-0.0,-7.775202703896866e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.96340677374974e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0001049194906954,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,7.749319047434255e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001049194761435,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004976926138624,286.3659362792969,294.1499938964844,292.04998779296875,291.723388671875,293.4111022949219,292.04998779296875,287.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066331128186448e-08,0.0010615850333124,-0.0332718715071678,0.0,0.0,0.0,-0.011290380731225,60.0,8.138032913208008,-0.0,-7.683780012257557e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.96340677374974e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0001049194906954,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,7.749319047434255e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001049194761435,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004976926138624,286.3659362792969,294.1499938964844,292.04998779296875,291.723388671875,293.4111022949219,292.04998779296875,287.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066331128186448e-08,0.0010615850333124,-0.0332718715071678,0.0,0.0,0.0,-0.011290380731225,60.0,8.138032913208008,-0.0,-7.683780012257557e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.903406316880135e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001042876538122,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.702651782892644e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001042876392602,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0004946954431943,286.3753356933594,294.1499938964844,292.04998779296875,291.723388671875,293.386474609375,292.04998779296875,287.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552055900916,1.2318737141470136e-08,0.0010551932500675,-0.0313158445060253,0.0,0.0,0.0,-0.0109197711572051,60.0,8.085593223571777,-0.0,-7.59151248530543e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.903406316880135e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001042876538122,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.702651782892644e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001042876392602,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0004946954431943,286.3753356933594,294.1499938964844,292.04998779296875,291.723388671875,293.386474609375,292.04998779296875,287.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552055900916,1.2318737141470136e-08,0.0010551932500675,-0.0313158445060253,0.0,0.0,0.0,-0.0109197711572051,60.0,8.085593223571777,-0.0,-7.59151248530543e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.842701547313482e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.000103648410004,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.655437366338447e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001036483954521,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.000491663115099,286.3846740722656,294.1499938964844,292.04998779296875,291.723388671875,293.36236572265625,292.04998779296875,287.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487363906577,1.1562385715535584e-08,0.0010487248655408,-0.0293365437537431,0.0,0.0,0.0,-0.0105448104441165,60.0,8.032212257385254,-0.0,-7.498731235955347e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.842701547313482e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.000103648410004,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.655437366338447e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001036483954521,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.000491663115099,286.3846740722656,294.1499938964844,292.04998779296875,291.723388671875,293.36236572265625,292.04998779296875,287.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487363906577,1.1562385715535584e-08,0.0010487248655408,-0.0293365437537431,0.0,0.0,0.0,-0.0105448104441165,60.0,8.032212257385254,-0.0,-7.498731235955347e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.781970584299415e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001030088751576,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,7.608201849507168e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0001030088678817,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0004886295064352,286.3939514160156,294.1499938964844,292.04998779296875,291.723388671875,293.3386535644531,292.04998779296875,287.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042264397256,1.0805701222693642e-08,0.0010422535706311,-0.027356032282114,0.0,0.0,0.0,-0.0101696858182549,60.0,7.978253841400146,-0.0,-7.40647863040067e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.781970584299415e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001030088751576,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,7.608201849507168e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0001030088678817,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0004886295064352,286.3939514160156,294.1499938964844,292.04998779296875,291.723388671875,293.3386535644531,292.04998779296875,287.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042264397256,1.0805701222693642e-08,0.0010422535706311,-0.027356032282114,0.0,0.0,0.0,-0.0101696858182549,60.0,7.978253841400146,-0.0,-7.40647863040067e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.751550533110276e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001026885438477,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,7.584541890537366e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001026885365718,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0004871099663432,286.3985595703125,294.1499938964844,292.04998779296875,291.723388671875,293.3268737792969,292.04998779296875,287.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390202514827,1.0426685292941329e-08,0.001039009890519,-0.0263638943433761,0.0,0.0,0.0,-0.009981776587665,60.0,7.951014518737793,-0.0,-7.36048519911492e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.721653623273596e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001023737058858,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.561288657598197e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001023736986098,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004856165323872,286.4031677246094,294.1499938964844,292.04998779296875,291.723388671875,293.315185546875,292.04998779296875,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358365252614,1.0054183263719096e-08,0.0010358265135437,-0.025388728827238,0.0,0.0,0.0,-0.0097971204668283,60.0,7.923888206481934,-0.0,-7.315421157727543e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.682441304903476e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001019607880152,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,7.530790026066825e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001019607734633,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0004836577863898,286.4093933105469,294.1499938964844,292.04998779296875,291.723388671875,293.2996520996094,292.04998779296875,287.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316608240827,9.565627401286749e-09,0.001031651161611,-0.0241096410900354,0.0,0.0,0.0,-0.0095549346879124,60.0,7.887686252593994,-0.0,-7.256526401988594e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.665199468145148e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.000101779216493,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,7.517379708588123e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.000101779209217,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0004827965167351,286.4122619628906,294.1499938964844,292.04998779296875,291.723388671875,293.292724609375,292.04998779296875,287.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029823324643,9.350802798735458e-09,0.001029813895002,-0.0235471725463867,0.0,0.0,0.0,-0.0094484351575374,60.0,7.871420383453369,-0.0,-7.230704568428338e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.610380948288366e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0001012019565678,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,7.47474332456477e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001012019492918,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0004800582537427,286.4213256835937,294.1499938964844,292.04998779296875,291.723388671875,293.2704467773437,292.04998779296875,287.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023979508318,8.667806916662357e-09,0.0010239707771688,-0.0217587668448686,0.0,0.0,0.0,-0.0091098304837942,60.0,7.819790840148926,-0.0,-7.1489161257432e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
