time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983800,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.610380948288366e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0001012019565678,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,7.47474332456477e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001012019492918,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0004800582537427,286.4213256835937,294.1499938964844,292.04998779296875,291.723388671875,293.2704467773437,292.04998779296875,287.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023979508318,8.667806916662357e-09,0.0010239707771688,-0.0217587668448686,0.0,0.0,0.0,-0.0091098304837942,60.0,7.819790840148926,-0.0,-7.1489161257432e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.558846795698628e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0001006592792691,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.434661529259756e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001006592719932,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0004774840199388,286.4302673339844,294.1499938964844,292.04998779296875,291.723388671875,293.2489318847656,292.04998779296875,287.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184886632487,8.02573296709852e-09,0.0010184806305915,-0.0200773216784,0.0,0.0,0.0,-0.008791527710855,60.0,7.770285606384277,-0.0,-7.072451069234377e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.558846795698628e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0001006592792691,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.434661529259756e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001006592719932,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0004774840199388,286.4302673339844,294.1499938964844,292.04998779296875,291.723388671875,293.2489318847656,292.04998779296875,287.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184886632487,8.02573296709852e-09,0.0010184806305915,-0.0200773216784,0.0,0.0,0.0,-0.008791527710855,60.0,7.770285606384277,-0.0,-7.072451069234377e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,9.5094830612652e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001001394557533,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,7.396267028525472e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001001394484774,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0004750181979034,286.43914794921875,294.1499938964844,292.04998779296875,291.723388671875,293.2280578613281,292.04998779296875,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132298339158,7.410705382682181e-09,0.0010132223833352,-0.0184665471315383,0.0,0.0,0.0,-0.0084866359829902,60.0,7.722594738006592,-0.0,-6.999592727652272e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,9.5094830612652e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001001394557533,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,7.396267028525472e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001001394484774,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0004750181979034,286.43914794921875,294.1499938964844,292.04998779296875,291.723388671875,293.2280578613281,292.04998779296875,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132298339158,7.410705382682181e-09,0.0010132223833352,-0.0184665471315383,0.0,0.0,0.0,-0.0084866359829902,60.0,7.722594738006592,-0.0,-6.999592727652272e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.484533075010404e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.98767136479728e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,7.376861321972683e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.987670637201518e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0004737718554679,286.4435729980469,294.1499938964844,292.04998779296875,291.723388671875,293.2176208496094,292.04998779296875,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105718392878,7.099845156233186e-09,0.0010105647379532,-0.0176523402333259,0.0,0.0,0.0,-0.0083325318992137,60.0,7.698737621307373,-0.0,-6.96291024837592e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,9.461269655730575e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.963173943106084e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,7.358767470577732e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,9.963173215510324e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0004726098268292,286.447998046875,294.1499938964844,292.04998779296875,291.723388671875,293.20721435546875,292.04998779296875,287.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080917272716,6.810007224800074e-09,0.001008084975183,-0.0168931651860475,0.0,0.0,0.0,-0.0081888400018215,60.0,7.674968719482422,-0.0,-6.92879496000387e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.419916750630364e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,9.919627336785196e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,7.326604099944234e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.919626609189436e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0004705441533587,286.4567565917969,294.1499938964844,292.04998779296875,291.723388671875,293.1870422363281,292.04998779296875,287.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.2947900225651665e-09,0.0010036786552518,-0.0155435828492045,0.0,0.0,0.0,-0.0079334210604429,60.0,7.631454467773437,-0.0,-6.868359037071059e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.419916750630364e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,9.919627336785196e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,7.326604099944234e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.919626609189436e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0004705441533587,286.4567565917969,294.1499938964844,292.04998779296875,291.723388671875,293.1870422363281,292.04998779296875,287.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.2947900225651665e-09,0.0010036786552518,-0.0155435828492045,0.0,0.0,0.0,-0.0079334210604429,60.0,7.631454467773437,-0.0,-6.868359037071059e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.381739073432982e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.879424760583788e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.296910916920751e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.879424032988028e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004686371248681,286.4654235839844,294.1499938964844,292.04998779296875,291.723388671875,293.1675109863281,292.04998779296875,287.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996179724112,5.8191407248386895e-09,0.0009996121516451,-0.0142975691705942,0.0,0.0,0.0,-0.0076976250857114,60.0,7.591039180755615,-0.0,-6.812798858391035e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.381739073432982e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.879424760583788e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.296910916920751e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.879424032988028e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004686371248681,286.4654235839844,294.1499938964844,292.04998779296875,291.723388671875,293.1675109863281,292.04998779296875,287.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996179724112,5.8191407248386895e-09,0.0009996121516451,-0.0142975691705942,0.0,0.0,0.0,-0.0076976250857114,60.0,7.591039180755615,-0.0,-6.812798858391035e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.34651106945239e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.842327563092113e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,7.26951111573726e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,9.842326835496352e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0004668774199672,286.4740600585937,294.1499938964844,292.04998779296875,291.723388671875,293.1483764648437,292.04998779296875,287.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958648588508,5.380236256513626e-09,0.0009958593873307,-0.0131477555260062,0.0,0.0,0.0,-0.0074800429865717,60.0,7.552877902984619,-0.0,-6.761730730886485e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.34651106945239e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.842327563092113e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,7.26951111573726e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,9.842326835496352e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0004668774199672,286.4740600585937,294.1499938964844,292.04998779296875,291.723388671875,293.1483764648437,292.04998779296875,287.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958648588508,5.380236256513626e-09,0.0009958593873307,-0.0131477555260062,0.0,0.0,0.0,-0.0074800429865717,60.0,7.552877902984619,-0.0,-6.761730730886485e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.315021452493966e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.809167386265472e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.245018787216395e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.80916665866971e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0004653044161386,286.4826354980469,294.1499938964844,292.04998779296875,291.723388671875,293.129638671875,292.04998779296875,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987909640874477e-09,0.0009925045305863,-0.0121199190616607,0.0,0.0,0.0,-0.0072855488397181,60.0,7.517092704772949,-0.0,-6.716244627114065e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.315021452493966e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.809167386265472e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.245018787216395e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.80916665866971e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0004653044161386,286.4826354980469,294.1499938964844,292.04998779296875,291.723388671875,293.129638671875,292.04998779296875,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987909640874477e-09,0.0009925045305863,-0.0121199190616607,0.0,0.0,0.0,-0.0072855488397181,60.0,7.517092704772949,-0.0,-6.716244627114065e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.298686200054362e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.79196629486978e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,7.23231423762627e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.79196556727402e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0004644884902518,286.4869079589844,294.1499938964844,292.04998779296875,291.723388671875,293.12030029296875,292.04998779296875,287.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907674975693,4.784396878676489e-09,0.0009907627245411,-0.0115867331624031,0.0,0.0,0.0,-0.0071846507489681,60.0,7.499073505401611,-0.0,-6.692710030620219e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.284914995077996e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.77746385615319e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.221602572826669e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,9.777463128557427e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0004638005630113,286.4912109375,294.1499938964844,292.04998779296875,291.723388671875,293.1109313964844,292.04998779296875,287.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893013630062,4.612819903826448e-09,0.0009892967063933,-0.011137206107378,0.0,0.0,0.0,-0.0070995991118252,60.0,7.481385231018066,-0.0,-6.672900099147229e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.26623324630782e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.75779112195596e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,7.207072485471144e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.7577903943602e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0004628673777915,286.4976806640625,294.1499938964844,292.04998779296875,291.723388671875,293.096923828125,292.04998779296875,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873093804344,4.380065199427463e-09,0.0009873049566522,-0.0105273872613906,0.0,0.0,0.0,-0.0069842049852013,60.0,7.456702709197998,-0.0,-6.646074268701342e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,9.261757077183574e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.753077029017732e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.203590939752758e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,9.75307630142197e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0004626437730621,286.4997253417969,294.1499938964844,292.04998779296875,291.723388671875,293.0927124023437,292.04998779296875,287.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868319611996,4.324296920543702e-09,0.0009868276538327,-0.0103812729939818,0.0,0.0,0.0,-0.0069565563462674,60.0,7.4502177238464355,-0.0,-6.639655225626484e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,9.242985834134744e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.73331043496728e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,7.188991003204137e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.733309707371518e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0004617061349563,286.5081481933594,294.1499938964844,292.04998779296875,291.723388671875,293.0750732421875,292.04998779296875,287.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848324116319,4.090434657655351e-09,0.0009848283370956,-0.0097685353830456,0.0,0.0,0.0,-0.0068406220525503,60.0,7.423303604125977,-0.0,-6.612768999048059e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,9.242985834134744e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.73331043496728e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,7.188991003204137e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.733309707371518e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0004617061349563,286.5081481933594,294.1499938964844,292.04998779296875,291.723388671875,293.0750732421875,292.04998779296875,287.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848324116319,4.090434657655351e-09,0.0009848283370956,-0.0097685353830456,0.0,0.0,0.0,-0.0068406220525503,60.0,7.423303604125977,-0.0,-6.612768999048059e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.223430242855102e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,9.712718019727618e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,7.173781341407448e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,9.712717292131856e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004607292939908,286.5166320800781,294.1499938964844,292.04998779296875,291.723388671875,293.05731201171875,292.04998779296875,287.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827483445405,3.846798435347409e-09,0.0009827445028349,-0.0091301808133721,0.0,0.0,0.0,-0.0067198388278484,60.0,7.395634174346924,-0.0,-6.584816958365991e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.223430242855102e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,9.712718019727618e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,7.173781341407448e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,9.712717292131856e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004607292939908,286.5166320800781,294.1499938964844,292.04998779296875,291.723388671875,293.05731201171875,292.04998779296875,287.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827483445405,3.846798435347409e-09,0.0009827445028349,-0.0091301808133721,0.0,0.0,0.0,-0.0067198388278484,60.0,7.395634174346924,-0.0,-6.584816958365991e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,9.212976146955044e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.701709495857358e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,7.165650458773598e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.701708768261597e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0004602070839609,286.5249938964844,294.1499938964844,292.04998779296875,291.723388671875,293.0404052734375,292.04998779296875,287.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816344827413,3.716551955079694e-09,0.000981630757451,-0.0087889144197106,0.0,0.0,0.0,-0.0066552702337503,60.0,7.374741077423096,-0.0,-6.569898403085972e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,9.212976146955044e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.701709495857358e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,7.165650458773598e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.701708768261597e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0004602070839609,286.5249938964844,294.1499938964844,292.04998779296875,291.723388671875,293.0404052734375,292.04998779296875,287.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816344827413,3.716551955079694e-09,0.000981630757451,-0.0087889144197106,0.0,0.0,0.0,-0.0066552702337503,60.0,7.374741077423096,-0.0,-6.569898403085972e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,9.205424430547282e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.693756146589294e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,7.159776578191668e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.693755418993533e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0004598298401106,286.5291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.0318298339844,292.04998779296875,287.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808295872062,3.622460109653503e-09,0.0009808259783312,-0.0085423775017261,0.0,0.0,0.0,-0.0066086235456168,60.0,7.363251686096191,-0.0,-6.559131549010999e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.201429202221334e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.689549187896772e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.15666901669465e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.689548460301012e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0004596302751451,286.5333557128906,294.1499938964844,292.04998779296875,291.723388671875,293.0233764648437,292.04998779296875,287.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804051369428,3.572686813058112e-09,0.0009804015280678,-0.0084119606763124,0.0,0.0,0.0,-0.0065839551389217,60.0,7.353088855743408,-0.0,-6.553439391154825e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.196475002681836e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.684332326287404e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,7.152815669542179e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.684331598691642e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0004593828052747,286.5417175292969,294.1499938964844,292.04998779296875,291.723388671875,293.0068359375,292.0501403808594,287.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798754472285,3.5109586349335582e-09,0.0009798719547688,-0.0082502225413918,0.0,0.0,0.0,-0.0065533448942005,60.0,7.336165428161621,-0.0,-6.546383701788727e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.196475002681836e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.684332326287404e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,7.152815669542179e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.684331598691642e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0004593828052747,286.5417175292969,294.1499938964844,292.04998779296875,291.723388671875,293.0068359375,292.0501403808594,287.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798754472285,3.5109586349335582e-09,0.0009798719547688,-0.0082502225413918,0.0,0.0,0.0,-0.0065533448942005,60.0,7.336165428161621,-0.0,-6.546383701788727e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.194941958412528e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.682717791292816e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.151623867684975e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.682717063697056e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0004593062330968,286.5500183105469,294.1499938964844,292.04998779296875,291.723388671875,292.9907531738281,292.050537109375,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797124657779,3.491863020954611e-09,0.0009797089733183,-0.0082001881673932,0.0,0.0,0.0,-0.0065438798628747,60.0,7.323446273803711,-0.0,-6.544201625047208e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.194941958412528e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.682717791292816e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.151623867684975e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.682717063697056e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0004593062330968,286.5500183105469,294.1499938964844,292.04998779296875,291.723388671875,292.9907531738281,292.050537109375,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797124657779,3.491863020954611e-09,0.0009797089733183,-0.0082001881673932,0.0,0.0,0.0,-0.0065438798628747,60.0,7.323446273803711,-0.0,-6.544201625047208e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,9.194469021167606e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.682220115792006e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,7.151255704229698e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.682219388196243e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0004592826298903,286.5583190917969,294.1499938964844,292.0510559082031,291.7244567871094,292.974609375,292.0506286621094,287.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796619415283,3.485968846916876e-09,0.0009796584490686,-0.0081847440451383,0.0,0.0,0.0,-0.0065409569069743,60.0,7.309796333312988,-0.0,-6.543528030533707e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,9.194469021167606e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.682220115792006e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,7.151255704229698e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.682219388196243e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0004592826298903,286.5583190917969,294.1499938964844,292.0510559082031,291.7244567871094,292.974609375,292.0506286621094,287.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796619415283,3.485968846916876e-09,0.0009796584490686,-0.0081847440451383,0.0,0.0,0.0,-0.0065409569069743,60.0,7.309796333312988,-0.0,-6.543528030533707e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,9.197762119583786e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.685687837190926e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,7.15381684130989e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.685687109595165e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004594471247401,286.5666198730469,294.1499938964844,292.05419921875,291.7275695800781,292.9588317871094,292.0509338378906,287.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800125844776,3.526995584479664e-09,0.0009800089756026,-0.0082922428846359,0.0,0.0,0.0,-0.0065612946636974,60.0,7.301888942718506,-0.0,-6.548216191504252e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,9.197762119583786e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.685687837190926e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,7.15381684130989e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.685687109595165e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004594471247401,286.5666198730469,294.1499938964844,292.05419921875,291.7275695800781,292.9588317871094,292.0509338378906,287.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800125844776,3.526995584479664e-09,0.0009800089756026,-0.0082922428846359,0.0,0.0,0.0,-0.0065612946636974,60.0,7.301888942718506,-0.0,-6.548216191504252e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,9.200556087307632e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.68862950685434e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,7.155990169849247e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.68862877925858e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0004595866776071,286.5707397460937,294.1499938964844,292.0565185546875,291.7298278808594,292.9511413574219,292.0514221191406,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803111897781,3.561798189721798e-09,0.0009803075809031,-0.0083834314718842,0.0,0.0,0.0,-0.0065785530023276,60.0,7.300742149353027,-0.0,-6.552194520281773e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.203315858030692e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.691536251921208e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,7.158136577345431e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,9.691535524325444e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.000459724542452,286.57489013671875,294.1499938964844,292.0592956542969,291.73260498046875,292.94342041015625,292.0518798828125,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596187347909563e-09,0.0009806022280827,-0.0084735369309782,0.0,0.0,0.0,-0.006595604121685,60.0,7.2995285987854,-0.0,-6.556125953238734e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.209389827447012e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,9.697932546259835e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,7.16286085662432e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,9.697931818664074e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0004600279498845,286.5818176269531,294.1499938964844,292.06500244140625,291.7382507324219,292.9307556152344,292.0531311035156,287.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812515927478,3.671856152465125e-09,0.0009812479838728,-0.008671804331243,0.0,0.0,0.0,-0.0066331094130873,60.0,7.300741672515869,-0.0,-6.564782495388499e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.210556163452566e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.69916072790511e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,7.163768168538809e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.699160000309348e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0004600862157531,286.5831298828125,294.1499938964844,292.06622314453125,291.7394714355469,292.9283447265625,292.0533752441406,287.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813754586502,3.6863860852776043e-09,0.0009813717333599,-0.0087098758667707,0.0,0.0,0.0,-0.0066403103992342,60.0,7.300973415374756,-0.0,-6.566445165390179e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
