time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986140,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.220733045367524e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.70987675827928e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.171682955231518e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.709876030683516e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,0.0004605945432558,286.59136962890625,294.1499938964844,292.0749206542969,291.74810791015625,292.9140625,292.056884765625,287.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824601002037,3.813169779931513e-09,0.0009824562584981,-0.0090420683845877,0.0,0.0,0.0,-0.0067031644284725,60.0,7.310224533081055,-0.0,-6.580963685109964e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.220733045367524e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.70987675827928e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.171682955231518e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.709876030683516e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,0.0004605945432558,286.59136962890625,294.1499938964844,292.0749206542969,291.74810791015625,292.9140625,292.056884765625,287.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824601002037,3.813169779931513e-09,0.0009824562584981,-0.0090420683845877,0.0,0.0,0.0,-0.0067031644284725,60.0,7.310224533081055,-0.0,-6.580963685109964e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.2314112407621e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.721121750772e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,7.179988460848108e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.721121023176238e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0004611279582604,286.5995788574219,294.1499938964844,292.0852355957031,291.7583312988281,292.90008544921875,292.0612487792969,287.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835973614826,3.946204252258667e-09,0.0009835934033617,-0.0093906382098793,0.0,0.0,0.0,-0.0067691132426261,60.0,7.321259498596191,-0.0,-6.59621477439032e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.2314112407621e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.721121750772e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,7.179988460848108e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.721121023176238e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0004611279582604,286.5995788574219,294.1499938964844,292.0852355957031,291.7583312988281,292.90008544921875,292.0612487792969,287.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835973614826,3.946204252258667e-09,0.0009835934033617,-0.0093906382098793,0.0,0.0,0.0,-0.0067691132426261,60.0,7.321259498596191,-0.0,-6.59621477439032e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,9.243668318958952e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.73402929957956e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.189521420514211e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.7340285719838e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0004617402446456,286.6078186035156,294.1499938964844,292.0971069335937,291.7701110839844,292.8863830566406,292.0664367675781,287.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849030757322,4.098910988403759e-09,0.000984899001196,-0.0097907464951276,0.0,0.0,0.0,-0.0068448153324425,60.0,7.335447311401367,-0.0,-6.613742442596049e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,9.243668318958952e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.73402929957956e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.189521420514211e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.7340285719838e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0004617402446456,286.6078186035156,294.1499938964844,292.0971069335937,291.7701110839844,292.8863830566406,292.0664367675781,287.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849030757322,4.098910988403759e-09,0.000984899001196,-0.0097907464951276,0.0,0.0,0.0,-0.0068448153324425,60.0,7.335447311401367,-0.0,-6.613742442596049e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,9.25043277675286e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.741152462083846e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,7.194782665465027e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.741151734488084e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0004620781401172,286.6119079589844,294.1499938964844,292.10357666015625,291.7765197753906,292.87969970703125,292.0693664550781,287.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856254328042,4.183186685935425e-09,0.0009856212418526,-0.0100115546956658,0.0,0.0,0.0,-0.0068866023793816,60.0,7.344093799591064,-0.0,-6.623425718998989e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,9.257557394448668e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.748654701979832e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,7.200324034783989e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.74865397438407e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.000462434021756,286.6159973144531,294.1499938964844,292.1103820800781,291.78326416015625,292.87310791015625,292.07275390625,287.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863844607025,4.2719507931110465e-09,0.0009863801533356,-0.0102441227063536,0.0,0.0,0.0,-0.0069306064397096,60.0,7.353847503662109,-0.0,-6.633631954855447e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,9.272393072023988e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.764277638169006e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,7.211862975964323e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.764276910573244e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004631750925909,286.62420654296875,294.1499938964844,292.125,291.7977600097656,292.8602294921875,292.0804138183594,287.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879638673737,4.456782054518271e-09,0.0009879594435915,-0.0107283890247344,0.0,0.0,0.0,-0.0070222290232777,60.0,7.375247478485107,-0.0,-6.654910578163253e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,9.272393072023988e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.764277638169006e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,7.211862975964323e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.764276910573244e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004631750925909,286.62420654296875,294.1499938964844,292.125,291.7977600097656,292.8602294921875,292.0804138183594,287.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879638673737,4.456782054518271e-09,0.0009879594435915,-0.0107283890247344,0.0,0.0,0.0,-0.0070222290232777,60.0,7.375247478485107,-0.0,-6.654910578163253e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.288909495808184e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.78167008724995e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,7.224708679132164e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.781669359654188e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0004640000988729,286.63238525390625,294.1499938964844,292.1408386230469,291.8134460449219,292.8485107421875,292.09197998046875,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897237177938,4.662547237188619e-09,0.0009897190611809,-0.0112674934789538,0.0,0.0,0.0,-0.0071242363192141,60.0,7.403293132781982,-0.0,-6.678639152823962e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.288909495808184e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.78167008724995e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,7.224708679132164e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.781669359654188e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0004640000988729,286.63238525390625,294.1499938964844,292.1408386230469,291.8134460449219,292.8485107421875,292.09197998046875,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897237177938,4.662547237188619e-09,0.0009897190611809,-0.0112674934789538,0.0,0.0,0.0,-0.0071242363192141,60.0,7.403293132781982,-0.0,-6.678639152823962e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,9.30495443753898e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.798566316021606e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,7.237188401632011e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.798565588425844e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0004648015892598,286.6405639648437,294.1499938964844,292.15777587890625,291.83026123046875,292.836669921875,292.1028137207031,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914326947182,4.8624455573076375e-09,0.00099142792169,-0.0117912190034985,0.0,0.0,0.0,-0.0072233323007822,60.0,7.430288791656494,-0.0,-6.70173108119343e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,9.30495443753898e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.798566316021606e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,7.237188401632011e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.798565588425844e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0004648015892598,286.6405639648437,294.1499938964844,292.15777587890625,291.83026123046875,292.836669921875,292.1028137207031,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914326947182,4.8624455573076375e-09,0.00099142792169,-0.0117912190034985,0.0,0.0,0.0,-0.0072233323007822,60.0,7.430288791656494,-0.0,-6.70173108119343e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.322465484729035e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,9.817005775403231e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,7.250808266690001e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,9.817005775403231e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.0004656763048842,286.64874267578125,294.1499938964844,292.1757202148437,291.8480529785156,292.82550048828125,292.1164855957031,287.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993299181573,5.0806110429846285e-09,0.0009932941757142,-0.0123627902939915,0.0,0.0,0.0,-0.00733148958534,60.0,7.461697101593018,-0.0,-6.726978796223193e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.322465484729035e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,9.817005775403231e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,7.250808266690001e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,9.817005775403231e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.0004656763048842,286.64874267578125,294.1499938964844,292.1757202148437,291.8480529785156,292.82550048828125,292.1164855957031,287.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993299181573,5.0806110429846285e-09,0.0009932941757142,-0.0123627902939915,0.0,0.0,0.0,-0.00733148958534,60.0,7.461697101593018,-0.0,-6.726978796223193e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.33102928684093e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,9.826024324866012e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.257468678290024e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,9.82602359727025e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0004661041020881,286.65283203125,294.1499938964844,292.1850280761719,291.8572998046875,292.8200378417969,292.123291015625,287.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942125761881,5.187307028364785e-09,0.0009942074539139,-0.0126423174515366,0.0,0.0,0.0,-0.0073843882419168,60.0,7.47780704498291,-0.0,-6.73934366091089e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,9.339979442302138e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.835448872763664e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,7.264430314535275e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.835448145167902e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0004665511660277,286.6568908691406,294.1499938964844,292.1945495605469,291.8667297363281,292.81494140625,292.1312866210937,287.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951655520126,5.298810723530778e-09,0.0009951601969078,-0.0129344388842582,0.0,0.0,0.0,-0.007439661771059,60.0,7.495446681976318,-0.0,-6.752277670329931e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.356307418784128e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.852643415797502e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,7.277129770955071e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,9.85264268820174e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0004673668008763,286.6643981933594,294.1499938964844,292.21258544921875,291.8846130371094,292.8054504394531,292.1455383300781,287.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969050297513,5.502240441046524e-09,0.0009968995582312,-0.0134673826396465,0.0,0.0,0.0,-0.0075405095703899,60.0,7.527491092681885,-0.0,-6.775907479550369e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.35773059609346e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.854141535470262e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,7.278236444108188e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.8541408078745e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0004674378724303,286.6650390625,294.1499938964844,292.2142028808594,291.8861999511719,292.8046264648437,292.1467590332031,287.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997056486085,5.5199653736792714e-09,0.0009970510145649,-0.0135138174518942,0.0,0.0,0.0,-0.0075492961332201,60.0,7.530277252197266,-0.0,-6.777968053484075e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,9.376799425808711e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.874222450889648e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,7.29306775610894e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,9.874221723293886e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0004683904116973,286.6731872558594,294.1499938964844,292.2345275878906,291.9063720703125,292.79510498046875,292.1648254394531,287.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990882826969,5.757538446005128e-09,0.0009990824619308,-0.0141361942514777,0.0,0.0,0.0,-0.0076670716516673,60.0,7.568544387817383,-0.0,-6.805619534588915e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,9.376799425808711e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.874222450889648e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,7.29306775610894e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,9.874221723293886e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0004683904116973,286.6731872558594,294.1499938964844,292.2345275878906,291.9063720703125,292.79510498046875,292.1648254394531,287.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990882826969,5.757538446005128e-09,0.0009990824619308,-0.0141361942514777,0.0,0.0,0.0,-0.0076670716516673,60.0,7.568544387817383,-0.0,-6.805619534588915e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.395324741490184e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.893730020849034e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.307476334972307e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,9.893729293253271e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,0.0004693157679866,286.68133544921875,294.1499938964844,292.25543212890625,291.9270935058594,292.7857666015625,292.1827697753906,287.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.9883382697023535e-09,0.0010010553523898,-0.0147408116608858,0.0,0.0,0.0,-0.0077814855612814,60.0,7.606947422027588,-0.0,-6.832537025047716e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.395324741490184e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.893730020849034e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.307476334972307e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,9.893729293253271e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,0.0004693157679866,286.68133544921875,294.1499938964844,292.25543212890625,291.9270935058594,292.7857666015625,292.1827697753906,287.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.9883382697023535e-09,0.0010010553523898,-0.0147408116608858,0.0,0.0,0.0,-0.0077814855612814,60.0,7.606947422027588,-0.0,-6.832537025047716e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.416213288204744e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.915727423503996e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,7.323723548324779e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.915726695908234e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.00047035922762,286.6894836425781,294.1499938964844,292.2768249511719,291.94830322265625,292.7768249511719,292.2022399902344,287.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032894788309,6.248592310242884e-09,0.0010032831924036,-0.015422566793859,0.0,0.0,0.0,-0.0079105170443654,60.0,7.648038864135742,-0.0,-6.86295251739466e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.416213288204744e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.915727423503996e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,7.323723548324779e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.915726695908234e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.00047035922762,286.6894836425781,294.1499938964844,292.2768249511719,291.94830322265625,292.7768249511719,292.2022399902344,287.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032894788309,6.248592310242884e-09,0.0010032831924036,-0.015422566793859,0.0,0.0,0.0,-0.0079105170443654,60.0,7.648038864135742,-0.0,-6.86295251739466e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.425819735042752e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.925843187374994e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.331194501603022e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,9.925842459779231e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0004708390915766,286.69354248046875,294.1499938964844,292.28765869140625,291.95904541015625,292.7726135253906,292.21240234375,287.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368272575940637e-09,0.0010043061338365,-0.0157360732555389,0.0,0.0,0.0,-0.0079698450863361,60.0,7.669059753417969,-0.0,-6.876962288515642e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,9.4357666966971e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.936317655956373e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,7.338931027334183e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,9.936316928360613e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,0.0004713359521701,286.6976318359375,294.1499938964844,292.298583984375,291.9698791503906,292.7686462402344,292.22314453125,287.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492197446306136e-09,0.0010053641162812,-0.0160606931895017,0.0,0.0,0.0,-0.0080312713980674,60.0,7.69072151184082,-0.0,-6.891484360949107e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.455204417463392e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.956786379916592e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,7.354049012064934e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.956785652320832e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0004723069141618,286.70574951171875,294.1499938964844,292.3205871582031,291.99169921875,292.76104736328125,292.2450256347656,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.7343672860431525e-09,0.0010074356105178,-0.0166950393468141,0.0,0.0,0.0,-0.0081513291224837,60.0,7.734491348266602,-0.0,-6.919906070379511e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.455204417463392e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.956786379916592e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,7.354049012064934e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.956785652320832e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0004723069141618,286.70574951171875,294.1499938964844,292.3205871582031,291.99169921875,292.76104736328125,292.2450256347656,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.7343672860431525e-09,0.0010074356105178,-0.0166950393468141,0.0,0.0,0.0,-0.0081513291224837,60.0,7.734491348266602,-0.0,-6.919906070379511e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.473360114498064e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.975905413739385e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,7.368170918198302e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,9.975904686143622e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0004732138186227,286.7138671875,294.1499938964844,292.3427734375,292.0137023925781,292.7541198730469,292.26763916015625,287.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093766031786,6.9605681218831705e-09,0.0010093696182593,-0.0172875374555587,0.0,0.0,0.0,-0.0082634659484028,60.0,7.778383255004883,-0.0,-6.946506658778162e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.473360114498064e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.975905413739385e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,7.368170918198302e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,9.975904686143622e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0004732138186227,286.7138671875,294.1499938964844,292.3427734375,292.0137023925781,292.7541198730469,292.26763916015625,287.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093766031786,6.9605681218831705e-09,0.0010093696182593,-0.0172875374555587,0.0,0.0,0.0,-0.0082634659484028,60.0,7.778383255004883,-0.0,-6.946506658778162e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,9.491226956015451e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,9.99471958493814e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,7.382067269645631e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,9.99471958493814e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0004741063166875,286.7219543457031,294.1499938964844,292.364990234375,292.0357360839844,292.747314453125,292.29022216796875,287.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112822055816,7.183168726498934e-09,0.0010112749878317,-0.0178705882281065,0.0,0.0,0.0,-0.0083738276734948,60.0,7.822147846221924,-0.0,-6.972733501697803e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,9.491226956015451e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,9.99471958493814e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,7.382067269645631e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,9.99471958493814e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0004741063166875,286.7219543457031,294.1499938964844,292.364990234375,292.0357360839844,292.747314453125,292.29022216796875,287.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112822055816,7.183168726498934e-09,0.0010112749878317,-0.0178705882281065,0.0,0.0,0.0,-0.0083738276734948,60.0,7.822147846221924,-0.0,-6.972733501697803e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.506132482783868e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001001041600829,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,7.39366005291231e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.000100104152807,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0004748508799821,286.7300720214844,294.1499938964844,292.3871765136719,292.0577392578125,292.7413330078125,292.3133850097656,287.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128687135875,7.368871735025095e-09,0.0010128612630069,-0.0183569807559251,0.0,0.0,0.0,-0.0084658805280923,60.0,7.864716529846191,-0.0,-6.994650902925059e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.506132482783868e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001001041600829,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,7.39366005291231e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.000100104152807,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0004748508799821,286.7300720214844,294.1499938964844,292.3871765136719,292.0577392578125,292.7413330078125,292.3133850097656,287.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128687135875,7.368871735025095e-09,0.0010128612630069,-0.0183569807559251,0.0,0.0,0.0,-0.0084658805280923,60.0,7.864716529846191,-0.0,-6.994650902925059e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.514502744423226e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,0.0001001923083094,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,7.400170579785481e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001001923010335,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0004752689856104,286.7341003417969,294.1499938964844,292.3982238769531,292.06866455078125,292.73828125,292.3249206542969,287.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137617355212,7.473158092352605e-09,0.0010137542849406,-0.0186301209032535,0.0,0.0,0.0,-0.0085175856947898,60.0,7.886510848999023,-0.0,-7.006973845591348e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,9.520674939267336e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0001002573044388,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,7.404971256619319e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001002572971628,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.0004755773406941,286.7381591796875,294.1499938964844,292.4092102050781,292.0795593261719,292.735595703125,292.3365478515625,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144187835976,7.55006102082234e-09,0.0010144112166017,-0.0188315380364656,0.0,0.0,0.0,-0.008555706590414,60.0,7.907083511352539,-0.0,-7.016068792609077e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.533170668873936e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,0.0001003888901323,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,7.414689753204584e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0001003888828563,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.0004762015014421,286.7462158203125,294.1499938964844,292.4309387207031,292.10113525390625,292.73046875,292.3595275878906,287.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157518554478,7.705740934227379e-09,0.0010157441720366,-0.0192392729222774,0.0,0.0,0.0,-0.008632892742753,60.0,7.948163986206055,-0.0,-7.034496718461014e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
