time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988480,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.533170668873936e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,0.0001003888901323,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,7.414689753204584e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0001003888828563,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.0004762015014421,286.7462158203125,294.1499938964844,292.4309387207031,292.10113525390625,292.73046875,292.3595275878906,287.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157518554478,7.705740934227379e-09,0.0010157441720366,-0.0192392729222774,0.0,0.0,0.0,-0.008632892742753,60.0,7.948163986206055,-0.0,-7.034496718461014e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.54398637986742e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001005027806968,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,7.423102215398103e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001005027734208,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,0.0004767417558468,286.7542724609375,294.1499938964844,292.45233154296875,292.1223449707031,292.7255554199219,292.38262939453125,287.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840485594101665e-09,0.0010168940061703,-0.019592173397541,0.0,0.0,0.0,-0.0086996797472238,60.0,7.98829984664917,-0.0,-7.050466876989958e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.54398637986742e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001005027806968,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,7.423102215398103e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001005027734208,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,0.0004767417558468,286.7542724609375,294.1499938964844,292.45233154296875,292.1223449707031,292.7255554199219,292.38262939453125,287.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840485594101665e-09,0.0010168940061703,-0.019592173397541,0.0,0.0,0.0,-0.0086996797472238,60.0,7.98829984664917,-0.0,-7.050466876989958e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.552427218295634e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.000100591671071,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,7.429667311953381e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.000100591663795,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0004771634121425,286.7623291015625,294.1499938964844,292.4732360839844,292.14306640625,292.7211608886719,292.4053039550781,287.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945653912599937e-09,0.0010177940130233,-0.0198676027357578,0.0,0.0,0.0,-0.0087518189102411,60.0,8.026193618774414,-0.0,-7.062944007429905e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.552427218295634e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.000100591671071,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,7.429667311953381e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.000100591663795,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0004771634121425,286.7623291015625,294.1499938964844,292.4732360839844,292.14306640625,292.7211608886719,292.4053039550781,287.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945653912599937e-09,0.0010177940130233,-0.0198676027357578,0.0,0.0,0.0,-0.0087518189102411,60.0,8.026193618774414,-0.0,-7.062944007429905e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,9.558055899105966e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001006509410217,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,7.434044528054073e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001006509337457,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0004774445551447,286.77032470703125,294.1499938964844,292.4935607910156,292.1632385253906,292.71734619140625,292.42730712890625,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018401235342,8.015774710656842e-09,0.0010183932026848,-0.0200512446463108,0.0,0.0,0.0,-0.008786579594016,60.0,8.061077117919922,-0.0,-7.071268726122072e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,9.558055899105966e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001006509410217,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,7.434044528054073e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001006509337457,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0004774445551447,286.77032470703125,294.1499938964844,292.4935607910156,292.1632385253906,292.71734619140625,292.42730712890625,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018401235342,8.015774710656842e-09,0.0010183932026848,-0.0200512446463108,0.0,0.0,0.0,-0.008786579594016,60.0,8.061077117919922,-0.0,-7.071268726122072e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.560736361891033e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0001006791644613,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,7.436129817506298e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,0.0001006791571853,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,0.0004775784618686,286.7743530273437,294.1499938964844,292.50347900390625,292.1730651855469,292.7154541015625,292.43829345703125,287.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186868021264,8.049168442880728e-09,0.0010186786530539,-0.0201386976987123,0.0,0.0,0.0,-0.0088031338527798,60.0,8.078377723693848,-0.0,-7.07523568621582e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,9.562052582623436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0001006930251605,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.437153544742614e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001006930178846,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0004776442074216,286.7783508300781,294.1499938964844,292.5132141113281,292.1827087402344,292.7138061523437,292.44891357421875,287.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018826267682,8.065565104686812e-09,0.0010188182350248,-0.0201816409826278,0.0,0.0,0.0,-0.0088112587109208,60.0,8.094164848327637,-0.0,-7.077183283854539e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,9.56393705564551e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,0.0001007128739729,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,7.438619650201872e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.596923828125,0.0,0.0,0.0001007128666969,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0004777383583132,286.78631591796875,294.1499938964844,292.53204345703125,292.2013854980469,292.7107238769531,292.46978759765625,287.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190299944952,8.089051206638942e-09,0.0010190218454226,-0.0202431455254554,0.0,0.0,0.0,-0.0088229160755872,60.0,8.124204635620117,-0.0,-7.079973585177869e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,9.56393705564551e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,0.0001007128739729,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,7.438619650201872e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.596923828125,0.0,0.0,0.0001007128666969,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0004777383583132,286.78631591796875,294.1499938964844,292.53204345703125,292.2013854980469,292.7107238769531,292.46978759765625,287.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190299944952,8.089051206638942e-09,0.0010190218454226,-0.0202431455254554,0.0,0.0,0.0,-0.0088229160755872,60.0,8.124204635620117,-0.0,-7.079973585177869e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,9.56290605245158e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001007020109682,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,7.437817112077028e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001007020036922,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0004776868445333,286.7942810058594,294.1499938964844,292.54998779296875,292.2191772460937,292.7080078125,292.4898376464844,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189182357862,8.076193935835363e-09,0.001018910203129,-0.0202094763517379,0.0,0.0,0.0,-0.0088165337219834,60.0,8.151159286499023,-0.0,-7.078445918295986e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,9.56290605245158e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001007020109682,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,7.437817112077028e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001007020036922,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0004776868445333,286.7942810058594,294.1499938964844,292.54998779296875,292.2191772460937,292.7080078125,292.4898376464844,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189182357862,8.076193935835363e-09,0.001018910203129,-0.0202094763517379,0.0,0.0,0.0,-0.0088165337219834,60.0,8.151159286499023,-0.0,-7.078445918295986e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,9.561493789078668e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001006871461868,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,7.436719170073047e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0001006871389108,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0004776162968482,286.8022155761719,294.1499938964844,292.5673522949219,292.2356262207031,292.7055053710937,292.5094299316406,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058600897697943e-09,0.0010187609586864,-0.0201634000986814,0.0,0.0,0.0,-0.0088078174740076,60.0,8.17615032196045,-0.0,-7.076355501567377e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,9.561493789078668e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001006871461868,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,7.436719170073047e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0001006871389108,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0004776162968482,286.8022155761719,294.1499938964844,292.5673522949219,292.2356262207031,292.7055053710937,292.5094299316406,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058600897697943e-09,0.0010187609586864,-0.0201634000986814,0.0,0.0,0.0,-0.0088078174740076,60.0,8.17615032196045,-0.0,-7.076355501567377e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,9.561152546666564e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001006835518637,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,7.43645359762013e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0001006835445878,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62115478515625,0.0,0.0,0.0004775992711074,286.8100891113281,294.1499938964844,292.58447265625,292.2503967285156,292.7040100097656,292.5277404785156,287.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187310399487,8.05434385853232e-09,0.0010187230072915,-0.0201522521674633,0.0,0.0,0.0,-0.0088056996464729,60.0,8.194561958312988,-0.0,-7.075850305682253e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,9.561152546666564e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001006835518637,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,7.43645359762013e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0001006835445878,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62115478515625,0.0,0.0,0.0004775992711074,286.8100891113281,294.1499938964844,292.58447265625,292.2503967285156,292.7040100097656,292.5277404785156,287.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187310399487,8.05434385853232e-09,0.0010187230072915,-0.0201522521674633,0.0,0.0,0.0,-0.0088056996464729,60.0,8.194561958312988,-0.0,-7.075850305682253e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.560374019201844e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0001006753445835,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,7.435847510350868e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.0001006753445835,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0004775603592861,286.81402587890625,294.1499938964844,292.59295654296875,292.2571716308594,292.7030639648437,292.5372619628906,287.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186497820541,8.044641397475516e-09,0.0010186417493969,-0.0201268419623374,0.0,0.0,0.0,-0.0088008977472782,60.0,8.20562744140625,-0.0,-7.074697094822113e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,9.560304170008747e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0001006746169878,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,7.435793668264523e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0001006746169878,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0004775568959303,286.8179626464844,294.1499938964844,292.6014404296875,292.2635498046875,292.7022705078125,292.5464782714844,287.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043777199873148e-09,0.0010186336003243,-0.0201245788484811,0.0,0.0,0.0,-0.0088004665449261,60.0,8.214789390563965,-0.0,-7.074594776668165e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.560441685607655e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,0.0001006760576274,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,7.43589989724569e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0001006760576274,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0004775637353304,286.8258361816406,294.1499938964844,292.6182556152344,292.2752380371094,292.7008361816406,292.56475830078125,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478949725293e-09,0.001018647220917,-0.0201290380209684,0.0,0.0,0.0,-0.0088013056665658,60.0,8.232125282287598,-0.0,-7.074797281347855e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.560441685607655e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,0.0001006760576274,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,7.43589989724569e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0001006760576274,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0004775637353304,286.8258361816406,294.1499938964844,292.6182556152344,292.2752380371094,292.7008361816406,292.56475830078125,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478949725293e-09,0.001018647220917,-0.0201290380209684,0.0,0.0,0.0,-0.0088013056665658,60.0,8.232125282287598,-0.0,-7.074797281347855e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,9.561200567986816e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001006840539048,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.436490705003962e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001006840466288,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004776016576215,286.83367919921875,294.1499938964844,292.635009765625,292.2854919433594,292.6996765136719,292.5826721191406,287.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.247447967529297,-0.0,-7.075919938870356e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,9.561200567986816e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001006840539048,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.436490705003962e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001006840466288,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004776016576215,286.83367919921875,294.1499938964844,292.635009765625,292.2854919433594,292.6996765136719,292.5826721191406,287.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.247447967529297,-0.0,-7.075919938870356e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.56322910496965e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001007054161163,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,7.438068860210478e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,0.0001007054161163,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0004777029971592,286.8414611816406,294.1499938964844,292.6517028808594,292.2944641113281,292.6994934082031,292.6000671386719,287.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080210278649247e-09,0.001018944196403,-0.0202199947088956,0.0,0.0,0.0,-0.0088185230270028,60.0,8.257478713989258,-0.0,-7.078923403014414e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.56322910496965e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001007054161163,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,7.438068860210478e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,0.0001007054161163,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0004777029971592,286.8414611816406,294.1499938964844,292.6517028808594,292.2944641113281,292.6994934082031,292.6000671386719,287.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080210278649247e-09,0.001018944196403,-0.0202199947088956,0.0,0.0,0.0,-0.0088185230270028,60.0,8.257478713989258,-0.0,-7.078923403014414e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.564753418089822e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001007214668788,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,7.439253386110067e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001007214596029,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0004777791327796,286.8492736816406,294.1499938964844,292.6684265136719,292.3022155761719,292.6990966796875,292.6175842285156,287.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099190651478239e-09,0.0010191060137003,-0.0202697031199932,0.0,0.0,0.0,-0.008827930316329,60.0,8.268998146057129,-0.0,-7.081179376200454e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.564753418089822e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001007214668788,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,7.439253386110067e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001007214596029,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0004777791327796,286.8492736816406,294.1499938964844,292.6684265136719,292.3022155761719,292.6990966796875,292.6175842285156,287.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099190651478239e-09,0.0010191060137003,-0.0202697031199932,0.0,0.0,0.0,-0.008827930316329,60.0,8.268998146057129,-0.0,-7.081179376200454e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,9.565995424054564e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001007345490506,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,7.440220360876992e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0001007345417747,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0004778411821462,286.8531494140625,294.1499938964844,292.6767883300781,292.3056640625,292.69903564453125,292.6262512207031,287.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114672489512031e-09,0.0010192395420745,-0.0203102473169565,0.0,0.0,0.0,-0.0088356109336018,60.0,8.273444175720215,-0.0,-7.083018971343338e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,9.567295637680218e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0001007482424029,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,7.441231718985364e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001007482351269,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0004779061418958,286.8570556640625,294.1499938964844,292.6851806640625,292.308837890625,292.69903564453125,292.6349182128906,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130871087530522e-09,0.0010193783091381,-0.0203526690602302,0.0,0.0,0.0,-0.0088436417281627,60.0,8.277650833129883,-0.0,-7.084944542157245e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,9.570182737661526e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.0001007786413538,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,7.443477079505101e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,0.0001007786413538,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0004780503513757,286.86480712890625,294.1499938964844,292.7019958496094,292.314453125,292.6991882324219,292.6522216796875,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166839648993118e-09,0.0010196849470958,-0.020446864888072,0.0,0.0,0.0,-0.008861469104886,60.0,8.285090446472168,-0.0,-7.08922058834105e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,9.570182737661526e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.0001007786413538,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,7.443477079505101e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,0.0001007786413538,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0004780503513757,286.86480712890625,294.1499938964844,292.7019958496094,292.314453125,292.6991882324219,292.6522216796875,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166839648993118e-09,0.0010196849470958,-0.020446864888072,0.0,0.0,0.0,-0.008861469104886,60.0,8.285090446472168,-0.0,-7.08922058834105e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.573675924912096e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001008154285955,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,7.446193922078237e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001008154213195,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0004782248288393,286.87255859375,294.1499938964844,292.7189636230469,292.3191223144531,292.6997375488281,292.6695251464844,287.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.29035758972168,-0.0,-7.094396181628326e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.573675924912096e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001008154285955,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,7.446193922078237e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001008154213195,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0004782248288393,286.87255859375,294.1499938964844,292.7189636230469,292.3191223144531,292.6997375488281,292.6695251464844,287.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.29035758972168,-0.0,-7.094396181628326e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,9.577420860296117e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001008548642857,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,7.449106487911195e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001008548570098,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0004784119082614,286.8802795410156,294.1499938964844,292.736083984375,292.32293701171875,292.70050048828125,292.6868591308594,287.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257011963053174e-09,0.0010204559657722,-0.0206830110400915,0.0,0.0,0.0,-0.0089061707258224,60.0,8.294748306274414,-0.0,-7.09994765202282e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,9.577420860296117e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001008548642857,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,7.449106487911195e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001008548570098,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0004784119082614,286.8802795410156,294.1499938964844,292.736083984375,292.32293701171875,292.70050048828125,292.6868591308594,287.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257011963053174e-09,0.0010204559657722,-0.0206830110400915,0.0,0.0,0.0,-0.0089061707258224,60.0,8.294748306274414,-0.0,-7.09994765202282e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.581698395777494e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.0001008999024634,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,7.452433055732399e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0001008999024634,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004786255885846,286.8879699707031,294.1499938964844,292.75341796875,292.3260192871094,292.7016906738281,292.704345703125,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325886219739,60.0,8.297318458557129,-0.0,-7.10629066702495e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.581698395777494e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.0001008999024634,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,7.452433055732399e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0001008999024634,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004786255885846,286.8879699707031,294.1499938964844,292.75341796875,292.3260192871094,292.7016906738281,292.704345703125,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325886219739,60.0,8.297318458557129,-0.0,-7.10629066702495e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,9.58392265602015e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0001009233310469,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,7.454163278453052e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001009233237709,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0004787367070093,286.8918151855469,294.1499938964844,292.7621765136719,292.3273010253906,292.7023620605469,292.713134765625,287.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338018275821923e-09,0.0010211494518443,-0.0208951495587825,0.0,0.0,0.0,-0.0089463330805301,60.0,8.298288345336914,-0.0,-7.10959042748982e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.586235682945698e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.000100947690953,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,7.45596262277104e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.000100947683677,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0004788522492162,286.8956604003906,294.1499938964844,292.7710266113281,292.32843017578125,292.703125,292.7219543457031,287.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366835224649094e-09,0.0010213957866653,-0.0209706146270036,0.0,0.0,0.0,-0.0089606186375021,60.0,8.298974990844727,-0.0,-7.113022348903544e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
