time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.591047273715958e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001009983534459,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,7.459704647772014e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001009983534459,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0004790925886482,286.9033508300781,294.1499938964844,292.7889099121094,292.3302917480469,292.7048034667969,292.73974609375,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426777498016236e-09,0.0010219076648354,-0.0211275890469551,0.0,0.0,0.0,-0.0089903306216001,60.0,8.299798965454102,-0.0,-7.120164013940666e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.591047273715958e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001009983534459,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,7.459704647772014e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001009983534459,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0004790925886482,286.9033508300781,294.1499938964844,292.7889099121094,292.3302917480469,292.7048034667969,292.73974609375,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426777498016236e-09,0.0010219076648354,-0.0211275890469551,0.0,0.0,0.0,-0.0089903306216001,60.0,8.299798965454102,-0.0,-7.120164013940666e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,9.596197196515276e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.000101052581158,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,7.463710062438622e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,0.000101052581158,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0004793498374056,286.9109802246094,294.1499938964844,292.80712890625,292.3316650390625,292.70684814453125,292.7578125,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.021295603364706,0.0,0.0,0.0,-0.0090221371501684,60.0,8.299559593200684,-0.0,-7.127811585405652e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,9.596197196515276e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.000101052581158,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,7.463710062438622e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,0.000101052581158,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0004793498374056,286.9109802246094,294.1499938964844,292.80712890625,292.3316650390625,292.70684814453125,292.7578125,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.021295603364706,0.0,0.0,0.0,-0.0090221371501684,60.0,8.299559593200684,-0.0,-7.127811585405652e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,9.60156976361759e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001011091590044,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,7.467888644896448e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0001011091590044,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0004796182038262,286.9186096191406,294.1499938964844,292.82574462890625,292.3326721191406,292.7091979980469,292.7761535644531,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553211048245,60.0,8.298593521118164,-0.0,-7.135795243584654e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,9.60156976361759e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001011091590044,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,7.467888644896448e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0001011091590044,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0004796182038262,286.9186096191406,294.1499938964844,292.82574462890625,292.3326721191406,292.7091979980469,292.7761535644531,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553211048245,60.0,8.298593521118164,-0.0,-7.135795243584654e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.607124229660258e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001011676504276,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,7.472208380931988e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,0.0001011676431517,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004798956506419,286.9262390136719,294.1499938964844,292.84478759765625,292.3334045410156,292.7118225097656,292.7947998046875,287.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707150162123e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896245092153,60.0,8.297109603881836,-0.0,-7.144053171259658e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.607124229660258e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001011676504276,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,7.472208380931988e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,0.0001011676431517,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004798956506419,286.9262390136719,294.1499938964844,292.84478759765625,292.3334045410156,292.7118225097656,292.7947998046875,287.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707150162123e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896245092153,60.0,8.297109603881836,-0.0,-7.144053171259658e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,9.609983681002632e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001011977656162,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,7.474432641174644e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0001011977583402,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,0.0004800384922418,286.9300537109375,294.1499938964844,292.8544616699219,292.33367919921875,292.7132873535156,292.8043212890625,287.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699002570662e-09,0.001023925258778,-0.0217453930526971,0.0,0.0,0.0,-0.009107288904488,60.0,8.296136856079102,-0.0,-7.148306480075918e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,9.612872963771224e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0001012281936709,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,7.476680184481665e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.000101228186395,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0004801828181371,286.933837890625,294.1499938964844,292.8642883300781,292.3339233398437,292.7148132324219,292.8139343261719,287.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698698650277947e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.295088768005371,-0.0,-7.152605974170001e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,9.61871846811846e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001012897409964,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.481226930394769e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001012897409964,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.000480474816868,286.9414367675781,294.1499938964844,292.8843078613281,292.3343811035156,292.7179870605469,292.83331298828125,287.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,8.292860984802246,-0.0,-7.161306569969383e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,9.61871846811846e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001012897409964,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.481226930394769e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001012897409964,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.000480474816868,286.9414367675781,294.1499938964844,292.8843078613281,292.3343811035156,292.7179870605469,292.83331298828125,287.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,8.292860984802246,-0.0,-7.161306569969383e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.62491612881422e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001013550136121,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,7.486047252314165e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,0.0001013550063362,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,0.0004807844234164,286.9490051269531,294.1499938964844,292.90484619140625,292.3348083496094,292.7215270996094,292.8532409667969,287.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.290513038635254,-0.0,-7.17053794119238e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.62491612881422e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001013550136121,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,7.486047252314165e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,0.0001013550063362,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,0.0004807844234164,286.9490051269531,294.1499938964844,292.90484619140625,292.3348083496094,292.7215270996094,292.8532409667969,287.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.290513038635254,-0.0,-7.17053794119238e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,9.631891589378938e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001014284644043,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,7.491472933907062e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,0.0001014284644043,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,0.0004811328544747,286.9565734863281,294.1499938964844,292.9259948730469,292.3353576660156,292.7252502441406,292.8733825683594,287.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935650441799226e-09,0.0010262585710734,-0.0224601365625858,0.0,0.0,0.0,-0.0092425988987088,60.0,8.288505554199219,-0.0,-7.180935313044756e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,9.631891589378938e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001014284644043,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,7.491472933907062e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,0.0001014284644043,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,0.0004811328544747,286.9565734863281,294.1499938964844,292.9259948730469,292.3353576660156,292.7252502441406,292.8733825683594,287.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935650441799226e-09,0.0010262585710734,-0.0224601365625858,0.0,0.0,0.0,-0.0092425988987088,60.0,8.288505554199219,-0.0,-7.180935313044756e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,9.641001815907656e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001015243979054,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,7.498558261431754e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001015243979054,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0004815879219677,286.9641418457031,294.1499938964844,292.9477844238281,292.3360595703125,292.7294006347656,292.8944396972656,287.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049152538409544e-09,0.0010272295912727,-0.0227573402225971,0.0,0.0,0.0,-0.009298869408667,60.0,8.287729263305664,-0.0,-7.194525153408905e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,9.641001815907656e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001015243979054,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,7.498558261431754e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001015243979054,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0004815879219677,286.9641418457031,294.1499938964844,292.9477844238281,292.3360595703125,292.7294006347656,292.8944396972656,287.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049152538409544e-09,0.0010272295912727,-0.0227573402225971,0.0,0.0,0.0,-0.009298869408667,60.0,8.287729263305664,-0.0,-7.194525153408905e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,9.645778482081369e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001015747038763,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,7.502273365389556e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,0.0001015746966004,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.0004818265442736,286.9678955078125,294.1499938964844,292.9589233398437,292.3365173339844,292.7315979003906,292.9051513671875,287.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277482215315,9.10866493342155e-09,0.0010277391411364,-0.0229131691157817,0.0,0.0,0.0,-0.009328375570476,60.0,8.287678718566895,-0.0,-7.201656160304992e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,9.650613355915992e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,0.0001016256137518,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,7.506033580284566e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001016256064758,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0004820680187549,286.9716796875,294.1499938964844,292.9702453613281,292.3370666503906,292.7339172363281,292.9161071777344,287.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282630100846,9.168896752953516e-09,0.0010282538132742,-0.0230708830058574,0.0,0.0,0.0,-0.0093582328408956,60.0,8.287873268127441,-0.0,-7.208876695585786e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,9.660021896706894e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0001017246904666,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,7.513351738452911e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0001017246904666,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0004825380456168,286.97918701171875,294.1499938964844,292.9934387207031,292.3384094238281,292.73883056640625,292.9385681152344,287.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286123869856056e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,8.28857421875,-0.0,-7.222940467954686e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,9.660021896706894e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0001017246904666,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,7.513351738452911e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0001017246904666,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0004825380456168,286.97918701171875,294.1499938964844,292.9934387207031,292.3384094238281,292.73883056640625,292.9385681152344,287.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286123869856056e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,8.28857421875,-0.0,-7.222940467954686e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,9.668993880040944e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001018191687762,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,7.520329381804913e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001018191615003,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0004829861863981,286.9867248535156,294.1499938964844,293.0173645019531,292.3402709960937,292.7438659667969,292.9612731933594,287.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397899347618477e-09,0.0010302113369107,-0.0236704926937818,0.0,0.0,0.0,-0.0094717564061284,60.0,8.289353370666504,-0.0,-7.236362620233194e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,9.668993880040944e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001018191687762,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,7.520329381804913e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001018191615003,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0004829861863981,286.9867248535156,294.1499938964844,293.0173645019531,292.3402709960937,292.7438659667969,292.9612731933594,287.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397899347618477e-09,0.0010302113369107,-0.0236704926937818,0.0,0.0,0.0,-0.0094717564061284,60.0,8.289353370666504,-0.0,-7.236362620233194e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,9.675657929619774e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0001018893453874,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,7.525512774009258e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001018893453874,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0004833190760109,286.9942321777344,294.1499938964844,293.0421142578125,292.3426513671875,292.7494812011719,292.9851379394531,287.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480931595362564e-09,0.0010309214703738,-0.0238878931850194,0.0,0.0,0.0,-0.0095129190012812,60.0,8.2902250289917,-0.0,-7.246341482414209e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,9.675657929619774e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0001018893453874,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,7.525512774009258e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001018893453874,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0004833190760109,286.9942321777344,294.1499938964844,293.0421142578125,292.3426513671875,292.7494812011719,292.9851379394531,287.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480931595362564e-09,0.0010309214703738,-0.0238878931850194,0.0,0.0,0.0,-0.0095129190012812,60.0,8.2902250289917,-0.0,-7.246341482414209e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,9.681083611212672e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.0001019464762066,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,7.529732829425484e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001019464762066,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0004835900908801,287.001708984375,294.1499938964844,293.0677185058594,292.345703125,292.7553405761719,293.00946044921875,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548525525815421e-09,0.0010315014515072,-0.0240648686885833,0.0,0.0,0.0,-0.0095464391633868,60.0,8.291009902954102,-0.0,-7.254469380768569e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,9.681083611212672e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.0001019464762066,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,7.529732829425484e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001019464762066,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0004835900908801,287.001708984375,294.1499938964844,293.0677185058594,292.345703125,292.7553405761719,293.00946044921875,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548525525815421e-09,0.0010315014515072,-0.0240648686885833,0.0,0.0,0.0,-0.0095464391633868,60.0,8.291009902954102,-0.0,-7.254469380768569e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,9.683013195171952e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001019667979562,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,7.531233131885529e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,0.0001019667906803,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0004836864536628,287.00543212890625,294.1499938964844,293.0808410644531,292.3475036621094,292.75836181640625,293.0218811035156,287.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.572560522030926e-09,0.0010317043634131,-0.0241278000175952,0.0,0.0,0.0,-0.0095583405345678,60.0,8.291321754455566,-0.0,-7.257361289703115e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,9.684415999799968e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0001019815681502,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.532324525527656e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0001019815681502,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,0.0004837565356865,287.0091857910156,294.1499938964844,293.0942077636719,292.3495178222656,292.76153564453125,293.03448486328125,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590038985152205e-09,0.0010318538406863,-0.0241735633462667,0.0,0.0,0.0,-0.009567005559802,60.0,8.29162883758545,-0.0,-7.259463785658228e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.686293924460188e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,0.0001020013514789,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,7.533785537816584e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83038330078125,0.0,0.0,0.000102001344203,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0004838503664359,287.0166320800781,294.1499938964844,293.1216125488281,292.3541564941406,292.76806640625,293.0601806640625,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613441598332884e-09,0.001032056286931,-0.0242348331958055,0.0,0.0,0.0,-0.0095786191523075,60.0,8.292338371276855,-0.0,-7.26228037706278e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.686293924460188e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,0.0001020013514789,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,7.533785537816584e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83038330078125,0.0,0.0,0.000102001344203,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0004838503664359,287.0166320800781,294.1499938964844,293.1216125488281,292.3541564941406,292.76806640625,293.0601806640625,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613441598332884e-09,0.001032056286931,-0.0242348331958055,0.0,0.0,0.0,-0.0095786191523075,60.0,8.292338371276855,-0.0,-7.26228037706278e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.050000000745058,9.68623935477808e-05,298.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.050000000745058,0.0001020007694023,298.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.050000000745058,7.53374260966666e-05,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.050000000745058,0.0001020007694023,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.050000000745058,0.0004838476306758,287.0240478515625,286.19000244140625,293.1499938964844,292.3597717285156,292.7754211425781,293.0877990722656,287.8458251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612754148236036e-09,0.0010320486035197,-0.0242330338805913,0.0,0.0,0.0,-0.0095782689750194,60.0,8.294896125793457,-0.0,-7.262197243562697e-08,1.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.050000000745058,9.68623935477808e-05,298.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.050000000745058,0.0001020007694023,298.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.050000000745058,7.53374260966666e-05,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.050000000745058,0.0001020007694023,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.050000000745058,0.0004838476306758,287.0240478515625,286.19000244140625,293.1499938964844,292.3597717285156,292.7754211425781,293.0877990722656,287.8458251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612754148236036e-09,0.0010320486035197,-0.0242330338805913,0.0,0.0,0.0,-0.0095782689750194,60.0,8.294896125793457,-0.0,-7.262197243562697e-08,1.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.6336969137191772,0.050000000745058,0.0408507399260997,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.6336969137191772,0.050000000745058,0.0430177971720695,298.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5403747558594,0.6336969137191772,0.050000000745058,0.0317727960646152,298.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.6336969137191772,0.050000000745058,0.0430177971720695,298.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404968261719,0.6336969137191772,0.050000000745058,0.2040578871965408,287.6667175292969,286.17108154296875,293.1652526855469,292.36328125,296.5707397460937,297.52508544921875,288.034912109375,1.0,0.1097030788660049,0.1317814439535141,0.1317814439535141,1.0,1.0,-0.4340906739234924,0.0059612998738884,0.4281293749809265,-0.1252443492412567,0.0,0.0,0.0,10.217155456542969,60.0,1130.2020263671875,0.0,12.281076431274414,1.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.6314886808395386,0.050000000745058,0.0452431365847587,298.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.6314886808395386,0.050000000745058,0.0476431995630264,298.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.6314886808395386,0.050000000745058,0.0351891033351421,298.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.6314886808395386,0.050000000745058,0.0476431995630264,298.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.6314886808395386,0.050000000745058,0.2259988188743591,288.5937805175781,286.1501770019531,293.1820983886719,292.3677673339844,297.13690185546875,298.7522277832031,289.2507019042969,1.0,0.1210820004343986,0.2635628879070282,0.2635628879070282,1.0,1.0,-0.4820682406425476,0.0377344079315662,0.4443338215351105,-0.1048435866832733,0.0,0.0,0.0,12.50925064086914,60.0,2369.266845703125,0.0,16.680471420288086,1.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.045680958777666,298.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.0481042489409446,298.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.0355296321213245,298.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.0481042489409446,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.2281858325004577,287.6947021484375,286.1026916503906,293.2204284667969,292.3794250488281,297.0762634277344,298.7518310546875,286.447021484375,1.0,0.1405673772096634,0.5271257758140564,0.5271257758140564,1.0,1.0,-0.4867398738861084,0.1538103818893432,0.3329294919967651,0.0097398199141025,1.0,1.0,0.0,20.0570068359375,60.0,14045.19921875,0.0,23.179244995117188,1.0,281.4447631835937,286.0901184082031,298.35986328125,300.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,1862.848876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207233428955078,1.0,0.0,0.0,0.9090480208396912,0.9090498685836792,5.700827188093172e-08,4.263021945953369,4.263011932373047,9.81067478278419e-06,0.0,0.0,-0.0,4878.8427734375,0.0,23.17172813415528,1895.039794921875,0.0,574.7576293945312,0.2353168129920959,1.0,0.0,3.0,1.0,0.0
17993040,298.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.045680958777666,298.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.0481042489409446,298.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.0355296321213245,298.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.0481042489409446,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.5709325671195984,0.050000000745058,0.2281858325004577,287.6947021484375,286.1026916503906,293.2204284667969,292.3794250488281,297.0762634277344,298.7518310546875,286.447021484375,1.0,0.1405673772096634,0.5271257758140564,0.5271257758140564,1.0,1.0,-0.4867398738861084,0.1538103818893432,0.3329294919967651,0.0097398199141025,1.0,1.0,0.0,20.0570068359375,60.0,14045.19921875,0.0,23.179244995117188,1.0,281.4447631835937,286.0901184082031,298.35986328125,300.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,1862.848876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207233428955078,1.0,0.0,0.0,0.9090480208396912,0.9090498685836792,5.700827188093172e-08,4.263021945953369,4.263011932373047,9.81067478278419e-06,0.0,0.0,-0.0,4878.8427734375,0.0,23.17172813415528,1895.039794921875,0.0,574.7576293945312,0.2353168129920959,1.0,0.0,3.0,1.0,0.0
