time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993100,298.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.5491923689842224,0.050000000745058,0.0458182543516159,298.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.5491923689842224,0.050000000745058,0.0482488311827182,298.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.5491923689842224,0.050000000745058,0.0356364212930202,298.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.5491923689842224,0.050000000745058,0.0482488311827182,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.5491923689842224,0.050000000745058,0.2288716733455658,285.7391357421875,286.076171875,293.2417907714844,292.3865661621094,296.6259765625,298.71343994140625,285.16632080078125,1.0,0.1489613652229309,0.6589071750640869,0.6589071750640869,1.0,1.0,-0.4882028102874756,0.1925557106733322,0.2956471145153045,0.0480314716696739,0.4234152734279632,0.4234152734279632,0.0,23.73104286193848,60.0,11871.267578125,0.0,26.32746315002441,1.0,282.1371765136719,284.7947998046875,296.9429626464844,298.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,7657.4111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035125255584717,1.0,0.0,0.0,1.073820948600769,1.0738238096237185,7.7018185606903e-08,4.265838146209717,4.2658281326293945,9.786663213162685e-06,0.0,0.0,-0.0,3030.45751953125,0.0,49.0528678894043,1895.4254150390625,0.0,948.5349731445312,0.2859211564064026,1.0,0.0,3.0,1.0,0.0
17993160,298.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5324632525444031,0.050000000745058,0.0459491610527038,298.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5324632525444031,0.050000000745058,0.0483866780996322,298.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5324632525444031,0.050000000745058,0.0357382372021675,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5324632525444031,0.050000000745058,0.0483866780996322,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5324632525444031,0.050000000745058,0.2295255810022354,285.3304748535156,286.0479431152344,293.2645568847656,292.39453125,296.4048767089844,298.67236328125,285.8095092773437,1.0,0.1565199196338653,0.7271257638931274,0.7271257638931274,0.800000011920929,1.0,-0.4895976483821869,0.2084779888391494,0.2811196744441986,0.0636219605803489,5.551115123125783e-17,5.551115123125783e-17,0.0,27.23423767089844,60.0,5297.123046875,0.0,29.355806350708008,1.0,282.3515319824219,285.3877258300781,295.7851257324219,296.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,21583.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819620490074158,1.0,0.0,0.0,0.1565102189779281,0.2859743535518646,3.067266440837102e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,768.6080932617188,0.0,13.208701133728027,1895.436767578125,0.0,833.2760009765625,0.2430022358894348,1.0,0.0,3.0,1.0,0.0
17993220,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.5158173441886902,0.050000000745058,0.0461142472922802,298.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.5158173441886902,0.050000000745058,0.0485605224967002,298.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.5158173441886902,0.050000000745058,0.0358666367828846,298.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.5158173441886902,0.050000000745058,0.0485605224967002,298.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.5158173441886902,0.050000000745058,0.2303502112627029,286.7541809082031,286.0068664550781,293.2976989746094,292.4066467285156,295.8348693847656,298.626220703125,286.5832214355469,1.0,0.1655462086200714,0.8197554349899292,0.8197554349899292,0.5284326672554016,1.0,-0.4913566410541534,0.2748959362506866,0.216460719704628,0.1294446289539337,0.951243221759796,0.951243221759796,0.0,31.658653259277344,60.0,13222.140625,0.0,33.214839935302734,1.0,282.62762451171875,286.4186096191406,294.9393310546875,295.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,4834.35986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760316014289856,1.0,0.0,0.0,1.132232666015625,1.1635366678237915,8.553914199183056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.71533203125,0.0,50.90840911865234,1895.4371337890625,0.0,438.60589599609375,0.3021136820316314,1.0,0.0,3.0,1.0,0.0
17993280,298.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.5097836256027222,0.050000000745058,0.046186376363039,298.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.5097836256027222,0.050000000745058,0.0486364774405956,298.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.5097836256027222,0.050000000745058,0.0359227359294891,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.5097836256027222,0.050000000745058,0.0486364774405956,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.5097836256027222,0.050000000745058,0.2307105213403701,286.3217468261719,285.98638916015625,293.314208984375,292.41290283203125,295.1087646484375,298.6090393066406,285.7568664550781,1.0,0.1693579852581024,0.8635628819465637,0.8635628819465637,0.4000000059604645,1.0,-0.4921251833438873,0.3532669842243194,0.1388581991195678,0.2073488086462021,0.8049079775810242,0.8049079775810242,0.0,33.59883117675781,60.0,12433.9443359375,-0.0,34.92424392700195,1.0,282.802978515625,285.2994384765625,295.0067138671875,295.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,4796.53759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537472426891327,1.0,0.0,0.0,1.3420580625534058,1.3430129289627075,1.201810704287709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.6748046875,0.0,76.09693908691406,1895.4371337890625,0.0,383.47894287109375,0.3419334590435028,1.0,0.0,3.0,1.0,0.0
17993340,298.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.5010242462158203,0.050000000745058,0.0463063493371009,298.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.5010242462158203,0.050000000745058,0.0487628132104873,298.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.5010242462158203,0.050000000745058,0.036016047000885,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.5010242462158203,0.050000000745058,0.0487628132104873,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.5010242462158203,0.050000000745058,0.2313098013401031,285.3482666015625,285.9482421875,293.344970703125,292.4248046875,293.8038024902344,298.5768737792969,285.3222351074219,1.0,0.1754903793334961,0.941728949546814,0.941728949546814,0.1708362996578216,1.0,-0.4934038519859314,0.4648303091526031,0.02857356518507,0.3182074725627899,0.1000000014901161,0.1000000014901161,0.0,36.82437896728516,60.0,6566.33203125,-0.0,37.77590560913086,1.0,282.9613342285156,285.2998962402344,295.00164794921875,295.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,28786.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078733325004577,1.0,0.0,0.0,0.424579381942749,0.4251545965671539,1.2028494644766852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.5361328125,0.0,27.51944160461425,1895.4371337890625,0.0,289.7338256835937,0.2875016033649444,1.0,0.0,3.0,1.0,0.0
17993400,298.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.4957190454006195,0.050000000745058,0.0463888384401798,298.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.4957190454006195,0.050000000745058,0.0488496795296669,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.4957190454006195,0.050000000745058,0.0360802076756954,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.4957190454006195,0.050000000745058,0.0488496795296669,298.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.4957190454006195,0.050000000745058,0.2317218482494354,285.7516784667969,285.9184875488281,293.36895751953125,292.4342956542969,293.3912353515625,298.5544738769531,286.3179626464844,1.0,0.1795451939105987,1.0,1.0,0.0,1.0,-0.494282990694046,0.4942812919616699,1.71595331721619e-06,0.3473759889602661,0.252728521823883,0.252728521823883,0.0,39.035457611083984,60.0,6199.06787109375,-0.0,39.73116683959961,1.0,282.9852600097656,286.1644287109375,294.7978210449219,295.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,24317.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412388265132904,1.0,0.0,0.0,0.2704283893108368,0.4642965793609619,5.740721231717316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.150634765625,0.0,25.01864242553711,1895.4371337890625,0.0,180.8527984619141,0.2685069143772125,1.0,0.0,3.0,1.0,0.0
17993460,298.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0465579852461814,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0490278005599975,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0362117663025856,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0490278005599975,298.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.2325667887926101,285.72808837890625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5196838378906,285.3523864746094,1.0,0.1875277906656265,1.0,1.0,0.0,1.0,-0.4960854649543762,0.4960851073265075,3.51953104882341e-07,0.3488122820854187,0.5360690951347351,0.5360690951347351,0.0,43.55961990356445,48.0,10779.814453125,-0.0,43.7437629699707,1.0,283.095947265625,285.1512451171875,295.371826171875,296.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,14539.8466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037078082561493,1.0,0.0,0.0,1.2763005495071411,1.2763493061065674,1.0869243993738564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.12109375,0.0,92.0774154663086,1895.4371337890625,0.0,122.12703704833984,0.3478778600692749,1.0,0.0,3.0,1.0,0.0
17993520,298.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0465579852461814,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0490278005599975,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0362117663025856,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.0490278005599975,298.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4859922230243683,0.050000000745058,0.2325667887926101,285.72808837890625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5196838378906,285.3523864746094,1.0,0.1875277906656265,1.0,1.0,0.0,1.0,-0.4960854649543762,0.4960851073265075,3.51953104882341e-07,0.3488122820854187,0.5360690951347351,0.5360690951347351,0.0,43.55961990356445,48.0,10779.814453125,-0.0,43.7437629699707,1.0,283.095947265625,285.1512451171875,295.371826171875,296.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,14539.8466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037078082561493,1.0,0.0,0.0,1.2763005495071411,1.2763493061065674,1.0869243993738564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.12109375,0.0,92.0774154663086,1895.4371337890625,0.0,122.12703704833984,0.3478778600692749,1.0,0.0,3.0,1.0,0.0
17993580,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0466004610061645,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0490725301206111,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0362448059022426,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0490725301206111,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.2327789664268493,285.9584655761719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4882507324219,286.2178649902344,1.0,0.1889895051717758,1.0,1.0,0.0,1.0,-0.496538370847702,0.4965380430221557,3.523484508605179e-07,0.3491723835468292,0.6442864537239075,0.6442864537239075,0.0,44.695743560791016,36.0,10115.634765625,-0.0,44.7558822631836,1.0,283.1224365234375,286.4765014648437,295.37921142578125,295.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,17257.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892314791679382,1.0,0.0,0.0,0.7934910655021667,0.8149986863136292,4.201240599854828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.150390625,0.0,42.619747161865234,1895.4371337890625,0.0,71.72086334228516,0.2908810079097748,1.0,0.0,3.0,1.0,0.0
17993640,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0466004610061645,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0490725301206111,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0362448059022426,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.0490725301206111,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.4836854040622711,0.050000000745058,0.2327789664268493,285.9584655761719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4882507324219,286.2178649902344,1.0,0.1889895051717758,1.0,1.0,0.0,1.0,-0.496538370847702,0.4965380430221557,3.523484508605179e-07,0.3491723835468292,0.6442864537239075,0.6442864537239075,0.0,44.695743560791016,36.0,10115.634765625,-0.0,44.7558822631836,1.0,283.1224365234375,286.4765014648437,295.37921142578125,295.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,17257.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892314791679382,1.0,0.0,0.0,0.7934910655021667,0.8149986863136292,4.201240599854828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.150390625,0.0,42.619747161865234,1895.4371337890625,0.0,71.72086334228516,0.2908810079097748,1.0,0.0,3.0,1.0,0.0
17993700,298.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848915934562683,0.050000000745058,0.04657818749547,298.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848915934562683,0.050000000745058,0.049049075692892,298.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848915934562683,0.050000000745058,0.0362274795770645,298.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848915934562683,0.050000000745058,0.049049075692892,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848915934562683,0.050000000745058,0.2326676994562149,285.92291259765625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4790954589844,285.5978698730469,1.0,0.1878041326999664,1.0,1.0,0.0,1.0,-0.4963011145591736,0.4963007867336273,3.521435019138153e-07,0.3489886224269867,0.7892442345619202,0.7892442345619202,0.0,44.10003280639648,36.0,11722.615234375,-0.0,44.22497177124024,1.0,283.13494873046875,285.36181640625,295.6594543457031,296.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,6667.59521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173913657665252,1.0,0.0,0.0,1.4032413959503174,1.4033437967300415,1.313887452170093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.17724609375,0.0,91.00062561035156,1895.4371337890625,0.0,143.9064483642578,0.3580653965473175,1.0,0.0,3.0,1.0,0.0
17993760,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.4873924851417541,0.050000000745058,0.0465325005352497,298.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.4873924851417541,0.050000000745058,0.0490009635686874,298.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.4873924851417541,0.050000000745058,0.0361919440329074,298.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.4873924851417541,0.050000000745058,0.0490009635686874,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.4873924851417541,0.050000000745058,0.2324394732713699,285.3367614746094,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.469482421875,285.1728210449219,1.0,0.1855285912752151,1.0,1.0,0.0,1.0,-0.4958143830299377,0.4958140254020691,3.517216100590304e-07,0.3486082255840301,0.4715518653392792,0.4715518653392792,0.0,42.87815475463867,25.0,9817.3955078125,-0.0,43.137542724609375,1.0,283.142333984375,285.1099548339844,295.7947998046875,296.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,21480.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538859188556671,1.0,0.0,0.0,1.110021471977234,1.1100285053253174,8.22159762492447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.990478515625,0.0,84.42961883544922,1895.4371337890625,0.0,200.384765625,0.3410485088825226,1.0,0.0,3.0,1.0,0.0
17993820,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.51703280210495,0.1754247844219207,0.0461001694202423,298.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.7462902665138245,0.1680537313222885,0.1349596083164215,298.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7636034488677979,0.1745981276035308,0.1069806888699531,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.51703280210495,0.050000000745058,0.0485456958413124,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.51703280210495,0.050000000745058,0.2302798777818679,285.5347900390625,285.4588928222656,293.6086120605469,292.5358581542969,293.60235595703125,298.4418334960937,285.8554992675781,1.0,0.1837402284145355,1.0,1.0,0.0,1.0,-0.6796391010284424,0.6796386241912842,5.242242195890867e-07,0.4894883036613464,0.5494410395622253,0.5494410395622253,0.0,32.84926223754883,25.0,11110.8857421875,-0.0,55.959999084472656,1.0,283.14556884765625,286.01708984375,295.6061706542969,296.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,20932.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584024012088775,1.0,0.0,0.0,0.8125714659690857,0.8125761151313782,4.40571703563819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.250244140625,0.0,49.02830123901367,1895.4371337890625,0.0,207.41259765625,0.3058195412158966,1.0,0.0,3.0,1.0,0.0
17993880,298.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7898832559585571,0.1766004562377929,0.1269464790821075,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.8304798007011414,0.1660914719104766,0.1557596176862716,298.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8413817286491394,0.1722578555345535,0.1199393644928932,298.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.5547831058502197,0.050000000745058,0.0482074879109859,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.5547831058502197,0.050000000745058,0.2286755591630935,286.0263366699219,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39263916015625,286.11932373046875,1.0,0.1843128949403762,1.0,1.0,0.0,1.0,-0.8154107928276062,0.8154101371765137,6.750618695150479e-07,0.5963496565818787,1.0,1.0,0.0,25.58052635192871,28.0,15765.7900390625,-0.0,66.43197631835938,1.0,283.1469116210937,286.0484313964844,295.64434814453125,296.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,6705.24755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365403950214386,1.0,0.0,0.0,1.3782100677490234,1.3782137632369995,1.267430889129173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.6865234375,0.0,86.98078918457031,1895.4371337890625,0.0,218.4006805419922,0.3579674661159515,1.0,0.0,3.0,1.0,0.0
17993940,298.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.924147367477417,0.1675945967435836,0.1524384617805481,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9127499461174012,0.1633470058441162,0.1554233282804489,298.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9284021258354188,0.1715340316295623,0.1199693456292152,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8935866355895996,0.1593123376369476,0.1463503241539001,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.6174863576889038,0.1480102688074112,0.2270653694868087,285.9028015136719,285.32745361328125,293.7006530761719,292.576904296875,293.6962280273437,298.2239990234375,285.900634765625,1.0,0.1887037307024002,1.0,1.0,0.0,1.0,-0.9616351127624512,0.9616342782974244,8.656533054818283e-07,0.7156076431274414,1.0,1.0,0.0,18.628637313842773,28.0,18560.91796875,-0.0,81.19835662841797,1.0,283.1492919921875,285.6430053710937,295.9918212890625,297.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,7263.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495038688182831,1.0,0.0,0.0,1.7951158285140991,1.795121431350708,2.150197531136655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.048828125,0.0,177.0690460205078,1895.4371337890625,0.0,373.78521728515625,0.4469984471797943,1.0,0.0,3.0,1.0,0.0
17994000,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9775563478469848,0.1674816012382507,0.151875838637352,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.9682576656341552,0.163385733962059,0.1551862061023712,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9820690751075744,0.1719250679016113,0.119965374469757,298.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9533814191818236,0.1586842685937881,0.1484081745147705,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7041173577308655,0.1486483067274093,0.2855787277221679,285.900634765625,285.27783203125,293.7069702148437,292.57977294921875,293.7026062011719,298.2136535644531,285.9007568359375,1.0,0.1898220777511596,1.0,1.0,0.0,1.0,-1.0012544393539429,1.0012534856796265,9.21734795156226e-07,0.7468793988227844,1.0,1.0,0.0,16.034423828125,48.0,19004.98828125,-0.0,87.27423095703125,1.0,283.1493835449219,285.6343688964844,296.0051574707031,297.2613830566406,293.1499938964844,293.1499938964844,283.1499938964844,7488.89697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575034976005554,1.0,0.0,0.0,1.822774767875672,1.8227804899215696,2.2169679425587682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.05517578125,0.0,185.380615234375,1895.4371337890625,0.0,392.2633361816406,0.4566846191883087,1.0,0.0,3.0,1.0,0.0
17994060,298.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8869080543518066,0.1835472136735916,0.0969522967934608,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8869080543518066,0.1754911094903946,0.1020954400300979,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8869080543518066,0.1883506774902343,0.0754073411226272,298.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8869080543518066,0.1627516150474548,0.1020954400300979,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.9048771262168884,0.1446666866540908,0.5133849382400513,285.9306640625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1933898925781,285.9280090332031,1.0,0.2062939703464508,1.0,1.0,0.0,1.0,-1.137331247329712,1.137330174446106,1.1338107697156374e-06,0.8564382195472717,1.0,1.0,0.0,15.364667892456056,68.0,21777.91796875,-0.0,106.70426177978516,1.0,283.1499328613281,285.57086181640625,296.0235290527344,297.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,10392.9189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431254506111145,1.0,0.0,0.0,2.1473000049591064,2.147308111190796,3.076655445966026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8623046875,0.0,303.0706787109375,1895.4371337890625,0.0,658.5197143554688,0.5355554223060608,1.0,0.0,3.0,1.0,0.0
17994120,298.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8869080543518066,0.1835472136735916,0.0969522967934608,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8869080543518066,0.1754911094903946,0.1020954400300979,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8869080543518066,0.1883506774902343,0.0754073411226272,298.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8869080543518066,0.1627516150474548,0.1020954400300979,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.9048771262168884,0.1446666866540908,0.5133849382400513,285.9306640625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1933898925781,285.9280090332031,1.0,0.2062939703464508,1.0,1.0,0.0,1.0,-1.137331247329712,1.137330174446106,1.1338107697156374e-06,0.8564382195472717,1.0,1.0,0.0,15.364667892456056,68.0,21777.91796875,-0.0,106.70426177978516,1.0,283.1499328613281,285.57086181640625,296.0235290527344,297.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,10392.9189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431254506111145,1.0,0.0,0.0,2.1473000049591064,2.147308111190796,3.076655445966026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8623046875,0.0,303.0706787109375,1895.4371337890625,0.0,658.5197143554688,0.5355554223060608,1.0,0.0,3.0,1.0,0.0
17994180,298.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.8908293843269348,0.1920461654663086,0.0996410697698593,298.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.8908293843269348,0.1825032532215118,0.1049268469214439,298.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.8908293843269348,0.1961933821439743,0.0774986073374748,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.8908293843269348,0.1660933792591095,0.1049268469214439,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.9771612882614136,0.1417928487062454,0.6433490514755249,285.9462585449219,285.1455078125,293.8445129394531,292.6425170898437,293.8408508300781,298.1612548828125,285.95849609375,1.0,0.2238269597291946,1.0,1.0,0.0,1.0,-1.2384153604507446,1.2384140491485596,1.3117220305502997e-06,0.9392035007476808,1.0,1.0,0.0,17.00701141357422,68.0,23694.828125,-0.0,143.9255828857422,1.0,283.1499938964844,285.55084228515625,295.9413146972656,297.5687255859375,293.1499938964844,293.1499938964844,283.1499938964844,12496.1962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843554735183716,1.0,0.0,0.0,2.35457706451416,2.354586601257324,3.69929665566815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.54443359375,0.0,399.5808715820313,1895.4371337890625,0.0,845.3964233398438,0.5830140113830566,1.0,0.0,3.0,1.0,0.0
17994240,298.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.9041631817817688,0.194015622138977,0.109321154654026,298.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.9041631817817688,0.1843843758106231,0.1151204407215118,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.9041631817817688,0.1980213373899459,0.0850275605916976,297.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.9041631817817688,0.1669467091560363,0.1151204407215118,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.958922564983368,0.1408166736364364,0.6383979320526123,285.9751892089844,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14501953125,285.9862976074219,1.0,0.2308574467897415,1.0,1.0,0.0,1.0,-1.2757891416549685,1.2757877111434937,1.381294964630797e-06,0.96909761428833,1.0,1.0,0.0,18.181339263916016,88.0,24370.197265625,-0.0,157.87083435058594,1.0,283.1499938964844,285.5602111816406,295.9183349609375,297.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,13113.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953425765037537,1.0,0.0,0.0,2.4120335578918457,2.412043571472168,3.8820400050099124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.57080078125,0.0,429.5522766113281,1895.4371337890625,0.0,903.1988525390624,0.5998415946960449,1.0,0.0,3.0,1.0,0.0
17994300,298.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.9228434562683104,0.1961458921432495,0.123208075761795,298.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.9228434562683104,0.1867114752531051,0.1297440379858017,298.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.9228434562683104,0.2001248747110366,0.095828503370285,297.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.9888779520988464,0.1669118106365203,0.158500999212265,297.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.9319133758544922,0.1396526247262954,0.6311032772064209,286.02801513671875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0990295410156,286.0399169921875,1.0,0.245842769742012,1.0,1.0,0.0,1.0,-1.3590285778045654,1.3590270280838013,1.5449621741936426e-06,1.0356892347335815,1.0,1.0,0.0,20.406280517578125,88.0,25828.4140625,-0.0,191.33192443847656,1.0,283.1499938964844,285.5777282714844,295.88677978515625,297.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,14480.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142179369926453,1.0,0.0,0.0,2.534607410430908,2.534618377685547,4.2866173544098274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.39697265625,0.0,498.4232177734375,1895.4371337890625,0.0,1010.8113403320312,0.6268409490585327,1.0,0.0,3.0,1.0,0.0
17994360,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.9482224583625792,0.1965197026729583,0.1446784734725952,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.9853558540344238,0.18714340031147,0.1712096780538559,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.9482224583625792,0.200746551156044,0.1125277057290077,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.9591036438941956,0.1648364663124084,0.1572360545396804,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.8993567824363708,0.1391913890838623,0.627871572971344,286.1056823730469,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0413513183594,286.1211242675781,1.0,0.2625385224819183,1.0,1.0,0.0,1.0,-1.449787139892578,1.4497854709625244,1.7372809679727652e-06,1.1081196069717407,1.0,1.0,0.0,23.41240501403809,108.0,27327.009765625,-0.0,232.5941772460937,1.0,283.1499938964844,285.6241760253906,295.8746032714844,297.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,15572.6708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307279467582703,1.0,0.0,0.0,2.628485202789306,2.6284971237182617,4.6100370809654123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.880859375,0.0,555.8823852539062,1895.4371337890625,0.0,1112.8897705078125,0.6523958444595337,1.0,0.0,3.0,1.0,0.0
17994420,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.8341457843780518,0.1927474737167358,0.1747737228870391,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.8234456181526184,0.1851781010627746,0.1765603125095367,297.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.8408507108688354,0.1977800577878952,0.1394499391317367,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.7910227179527283,0.1641016602516174,0.1563934832811355,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.748410701751709,0.1386728435754776,0.6284955143928528,286.2207336425781,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9062805175781,286.2054138183594,1.0,0.2959618270397186,1.0,1.0,0.0,1.0,-1.5262160301208496,1.5262141227722168,1.91288381756749e-06,1.1709944009780884,1.0,1.0,0.0,42.84464645385742,96.0,29143.4921875,-0.0,315.0181579589844,1.0,283.1499938964844,285.6487121582031,295.8875732421875,297.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17733.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617925763130188,1.0,0.0,0.0,2.8049099445343018,2.8049235343933105,5.249660262052203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.37890625,0.0,675.496826171875,1895.4371337890625,0.0,1323.2674560546875,0.6952632665634155,1.0,0.0,3.0,1.0,0.0
17994480,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.8341457843780518,0.1927474737167358,0.1747737228870391,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.8234456181526184,0.1851781010627746,0.1765603125095367,297.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.8408507108688354,0.1977800577878952,0.1394499391317367,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.7910227179527283,0.1641016602516174,0.1563934832811355,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.748410701751709,0.1386728435754776,0.6284955143928528,286.2207336425781,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9062805175781,286.2054138183594,1.0,0.2959618270397186,1.0,1.0,0.0,1.0,-1.5262160301208496,1.5262141227722168,1.91288381756749e-06,1.1709944009780884,1.0,1.0,0.0,42.84464645385742,96.0,29143.4921875,-0.0,315.0181579589844,1.0,283.1499938964844,285.6487121582031,295.8875732421875,297.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17733.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617925763130188,1.0,0.0,0.0,2.8049099445343018,2.8049235343933105,5.249660262052203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.37890625,0.0,675.496826171875,1895.4371337890625,0.0,1323.2674560546875,0.6952632665634155,1.0,0.0,3.0,1.0,0.0
17994540,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.7765074968338013,0.1949034929275512,0.1759404391050338,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.7656219005584717,0.1864931732416153,0.1776624023914337,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.7825444340705872,0.199198380112648,0.1399894952774047,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.7372423410415649,0.1656130105257034,0.1579603403806686,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.6968847513198853,0.1387896239757537,0.6308772563934326,286.1298217773437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82598876953125,286.1271057128906,1.0,0.3139756917953491,1.0,1.0,0.0,1.0,-1.539155125617981,1.539153218269348,1.9424455786065664e-06,1.1804852485656738,1.0,1.0,0.0,58.17085266113281,84.0,29704.8984375,-0.0,360.3211364746094,1.0,283.1499938964844,285.5583801269531,295.86505126953125,297.86846923828125,293.1499938964844,293.1499938964844,283.1499938964844,19651.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68083256483078,1.0,0.0,0.0,2.9527275562286377,2.952742576599121,5.817549322273408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84765625,0.0,788.0192260742188,1895.4371337890625,0.0,1462.8955078125,0.7312169075012207,1.0,0.0,3.0,1.0,0.0
17994600,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.7765074968338013,0.1949034929275512,0.1759404391050338,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.7656219005584717,0.1864931732416153,0.1776624023914337,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.7825444340705872,0.199198380112648,0.1399894952774047,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.7372423410415649,0.1656130105257034,0.1579603403806686,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.6968847513198853,0.1387896239757537,0.6308772563934326,286.1298217773437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82598876953125,286.1271057128906,1.0,0.3139756917953491,1.0,1.0,0.0,1.0,-1.539155125617981,1.539153218269348,1.9424455786065664e-06,1.1804852485656738,1.0,1.0,0.0,58.17085266113281,84.0,29704.8984375,-0.0,360.3211364746094,1.0,283.1499938964844,285.5583801269531,295.86505126953125,297.86846923828125,293.1499938964844,293.1499938964844,283.1499938964844,19651.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68083256483078,1.0,0.0,0.0,2.9527275562286377,2.952742576599121,5.817549322273408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84765625,0.0,788.0192260742188,1895.4371337890625,0.0,1462.8955078125,0.7312169075012207,1.0,0.0,3.0,1.0,0.0
17994660,297.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.7670520544052124,0.1971620768308639,0.1778982728719711,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.7556005716323853,0.1879091709852218,0.1789851933717727,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.108642578125,0.7722927927970886,0.2010085731744766,0.1411993950605392,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.7282452583312988,0.1668391674757003,0.1591724455356598,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.6859333515167236,0.1391201466321945,0.6327371001243591,286.10845947265625,284.95001220703125,294.1649169921875,292.7931213378906,294.1617736816406,297.79742431640625,286.1058959960937,1.0,0.3195348978042602,1.0,1.0,0.0,1.0,-1.5482332706451416,1.5482312440872192,1.963981276276172e-06,1.1877095699310305,1.0,1.0,0.0,62.51039123535156,84.0,30071.92578125,-0.0,376.359130859375,1.0,283.1499938964844,285.5269470214844,295.85699462890625,297.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,20671.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858832240104675,1.0,0.0,0.0,3.028406143188477,3.0284218788146973,6.119579438745859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.75146484375,0.0,850.1766967773438,1895.4371337890625,0.0,1501.177001953125,0.7468554973602295,1.0,0.0,3.0,1.0,0.0
17994720,297.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7645467519760132,0.1994322389364242,0.179901584982872,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.7523598670959473,0.1894121021032333,0.1803759187459945,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7691912055015564,0.2028951346874237,0.1424835473299026,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7252041697502136,0.1680948585271835,0.1603655070066452,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.6815979480743408,0.1395607143640518,0.6347669959068298,286.0985717773437,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77593994140625,286.0976867675781,1.0,0.3227836489677429,1.0,1.0,0.0,1.0,-1.5577170848846436,1.5577150583267212,1.9866490674758097e-06,1.1952629089355469,1.0,1.0,0.0,64.66966247558594,72.0,30368.193359375,-0.0,387.0095520019531,1.0,283.1499938964844,285.5111694335937,295.8586120605469,297.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,21336.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890249848365784,1.0,0.0,0.0,3.076701402664185,3.0767176151275635,6.316318490462436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.44873046875,0.0,891.503173828125,1895.4371337890625,0.0,1525.2398681640625,0.7614200115203857,1.0,0.0,3.0,1.0,0.0
17994780,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7703767418861389,0.2045694887638092,0.1844101846218109,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7562272548675537,0.1929806619882583,0.1836257874965667,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7740089893341064,0.2072633206844329,0.1454443782567978,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7284799218177795,0.1710308343172073,0.1630542576313018,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.6830465793609619,0.1407973915338516,0.6398684978485107,286.08551025390625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7383728027344,286.0858154296875,1.0,0.3257565498352051,1.0,1.0,0.0,1.0,-1.5799375772476196,1.5799355506896973,2.0404199858603533e-06,1.2129652500152588,1.0,1.0,0.0,65.30105590820312,60.0,31057.267578125,-0.0,400.5177612304688,1.0,283.1499938964844,285.481201171875,295.88409423828125,297.9482116699219,293.1499938964844,293.1499938964844,283.1499938964844,22870.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943446397781372,1.0,0.0,0.0,3.185384511947632,3.1854021549224854,6.770442837478186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.6328125,0.0,989.3561401367188,1895.4371337890625,0.0,1566.4111328125,0.7879356145858765,1.0,0.0,3.0,1.0,0.0
17994840,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7703767418861389,0.2045694887638092,0.1844101846218109,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7562272548675537,0.1929806619882583,0.1836257874965667,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7740089893341064,0.2072633206844329,0.1454443782567978,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7284799218177795,0.1710308343172073,0.1630542576313018,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.6830465793609619,0.1407973915338516,0.6398684978485107,286.08551025390625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7383728027344,286.0858154296875,1.0,0.3257565498352051,1.0,1.0,0.0,1.0,-1.5799375772476196,1.5799355506896973,2.0404199858603533e-06,1.2129652500152588,1.0,1.0,0.0,65.30105590820312,60.0,31057.267578125,-0.0,400.5177612304688,1.0,283.1499938964844,285.481201171875,295.88409423828125,297.9482116699219,293.1499938964844,293.1499938964844,283.1499938964844,22870.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943446397781372,1.0,0.0,0.0,3.185384511947632,3.1854021549224854,6.770442837478186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.6328125,0.0,989.3561401367188,1895.4371337890625,0.0,1566.4111328125,0.7879356145858765,1.0,0.0,3.0,1.0,0.0
17994900,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.7780107259750366,0.2072344422340393,0.1867176294326782,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.76270592212677,0.1948885768651962,0.1853333711624145,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7811927199363708,0.2095511555671692,0.1469751894474029,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.7341612577438354,0.1725949496030807,0.1644440293312072,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.6882122755050659,0.1415319889783859,0.6427136063575745,286.0823974609375,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7225646972656,286.0821533203125,1.0,0.3255949318408966,1.0,1.0,0.0,1.0,-1.5916796922683716,1.5916775465011597,2.06920481105044e-06,1.2223196029663086,1.0,1.0,0.0,63.949466705322266,60.0,31426.384765625,-0.0,403.2173461914063,1.0,283.1499938964844,285.46759033203125,295.9041748046875,297.98779296875,293.1499938964844,293.1499938964844,283.1499938964844,23701.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969640254974365,1.0,0.0,0.0,3.242711067199707,3.2427291870117188,7.016326435405063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.9658203125,0.0,1043.73876953125,1895.4371337890625,0.0,1586.87646484375,0.7991496324539185,1.0,0.0,3.0,1.0,0.0
