time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994960,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.7885735630989075,0.2099279165267944,0.189026653766632,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.7720515727996826,0.1968375295400619,0.1870572566986084,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.7912999987602234,0.2118653357028961,0.1485073119401931,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.7423413395881653,0.1741944253444671,0.1658413112163543,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.6960373520851135,0.1423163563013076,0.6456615924835205,286.0849304199219,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70819091796875,286.0857849121094,1.0,0.3245543837547302,1.0,1.0,0.0,1.0,-1.6035794019699097,1.6035772562026978,2.0986371964681894e-06,1.2317984104156494,1.0,1.0,0.0,61.72190475463867,48.0,31749.123046875,-0.0,403.6328125,1.0,283.1499938964844,285.4632873535156,295.9257507324219,298.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,24261.361328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996799111366272,1.0,0.0,0.0,3.280813694000244,3.280832290649414,7.182182457654562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.61865234375,0.0,1080.9654541015625,1895.4371337890625,0.0,1608.2279052734375,0.8112633228302002,1.0,0.0,3.0,1.0,0.0
17995020,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.8138824105262756,0.2147711664438247,0.1931402534246444,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7956247925758362,0.2003660649061203,0.1901424825191497,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.8156261444091797,0.2160196304321289,0.1512290090322494,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.7633935213088989,0.1770953834056854,0.1683358252048492,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.7156311273574829,0.1437851935625076,0.651033878326416,286.0888366699219,284.95001220703125,294.46258544921875,292.9375,294.45953369140625,297.6849365234375,286.0898742675781,1.0,0.3211776912212372,1.0,1.0,0.0,1.0,-1.6249330043792725,1.6249308586120603,2.152108208974824e-06,1.2488019466400146,1.0,1.0,0.0,56.25290298461914,48.0,32368.8046875,-0.0,400.2780151367188,1.0,283.1499938964844,285.45147705078125,295.9664306640625,298.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,25472.28515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704913854598999,1.0,0.0,0.0,3.361692190170288,3.361711502075196,7.540656952187419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.51708984375,0.0,1162.8963623046875,1895.4371337890625,0.0,1649.746337890625,0.8280940055847168,1.0,0.0,3.0,1.0,0.0
17995080,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8172932267189026,0.2153356224298477,0.193615511059761,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7990570664405823,0.200778380036354,0.1904992014169693,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8189195990562439,0.2165024131536483,0.1515422016382217,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.7665446400642395,0.1774349063634872,0.1686238646507263,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7183129191398621,0.1439603418111801,0.6516596674919128,286.0904235839844,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68243408203125,286.09161376953125,1.0,0.3206584453582763,1.0,1.0,0.0,1.0,-1.6274062395095823,1.6274040937423706,2.158356210202328e-06,1.2507710456848145,1.0,1.0,0.0,55.49579620361328,36.0,32434.373046875,-0.0,399.5371398925781,1.0,283.1499938964844,285.4515991210937,295.9710388183594,298.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,25569.986328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055242657661438,1.0,0.0,0.0,3.368133068084717,3.368152618408203,7.569580020572175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.6875,0.0,1169.593505859375,1895.4371337890625,0.0,1654.6195068359375,0.8326329588890076,1.0,0.0,3.0,1.0,0.0
17995140,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.8572676181793213,0.2207168340682983,0.1981293261051178,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.8373695611953735,0.2047107815742492,0.1938826739788055,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.8580036163330078,0.2210911959409713,0.1545045673847198,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8051481246948242,0.1806754171848297,0.1713532656431198,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7497307062149048,0.1456425487995147,0.6575886607170105,286.0993957519531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65966796875,286.10076904296875,1.0,0.3148936033248901,1.0,1.0,0.0,1.0,-1.6508387327194214,1.65083646774292,2.218107283624704e-06,1.2694183588027954,1.0,1.0,0.0,47.51687240600586,25.0,33108.5,-0.0,390.1099243164063,1.0,283.1499938964844,285.4437255859375,296.0157165527344,298.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,26822.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115738987922668,1.0,0.0,0.0,3.449622392654419,3.4496426582336426,7.940290629449009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.54443359375,0.0,1256.556396484375,1895.4371337890625,0.0,1703.2620849609375,0.8525959253311157,1.0,0.0,3.0,1.0,0.0
17995200,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.8572676181793213,0.2207168340682983,0.1981293261051178,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.8373695611953735,0.2047107815742492,0.1938826739788055,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.8580036163330078,0.2210911959409713,0.1545045673847198,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8051481246948242,0.1806754171848297,0.1713532656431198,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7497307062149048,0.1456425487995147,0.6575886607170105,286.0993957519531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65966796875,286.10076904296875,1.0,0.3148936033248901,1.0,1.0,0.0,1.0,-1.6508387327194214,1.65083646774292,2.218107283624704e-06,1.2694183588027954,1.0,1.0,0.0,47.51687240600586,25.0,33108.5,-0.0,390.1099243164063,1.0,283.1499938964844,285.4437255859375,296.0157165527344,298.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,26822.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115738987922668,1.0,0.0,0.0,3.449622392654419,3.4496426582336426,7.940290629449009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.54443359375,0.0,1256.556396484375,1895.4371337890625,0.0,1703.2620849609375,0.8525959253311157,1.0,0.0,3.0,1.0,0.0
17995260,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.9246388673782348,0.2260275036096573,0.2025548964738845,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.8982832431793213,0.2085840255022049,0.1971855014562606,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.9242725372314452,0.2255865186452865,0.1573824286460876,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.8610170483589172,0.1838707774877548,0.1740143448114395,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8028136491775513,0.147310122847557,0.6633399128913879,286.110595703125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6391296386719,286.1120910644531,1.0,0.3081603348255157,1.0,1.0,0.0,1.0,-1.6736732721328735,1.673671007156372,2.2773035652789986e-06,1.2875752449035645,1.0,1.0,0.0,38.6463737487793,25.0,33770.11328125,-0.0,377.4885559082031,1.0,283.1499938964844,285.4384765625,296.0592041015625,298.2831420898437,293.1499938964844,293.1499938964844,283.1499938964844,28030.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175348401069641,1.0,0.0,0.0,3.5264322757720947,3.526453733444214,8.297827776004851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9091796875,0.0,1342.375732421875,1895.4371337890625,0.0,1751.7862548828125,0.8714293837547302,1.0,0.0,3.0,1.0,0.0
17995320,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.9246388673782348,0.2260275036096573,0.2025548964738845,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.8982832431793213,0.2085840255022049,0.1971855014562606,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.9242725372314452,0.2255865186452865,0.1573824286460876,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.8610170483589172,0.1838707774877548,0.1740143448114395,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8028136491775513,0.147310122847557,0.6633399128913879,286.110595703125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6391296386719,286.1120910644531,1.0,0.3081603348255157,1.0,1.0,0.0,1.0,-1.6736732721328735,1.673671007156372,2.2773035652789986e-06,1.2875752449035645,1.0,1.0,0.0,38.6463737487793,25.0,33770.11328125,-0.0,377.4885559082031,1.0,283.1499938964844,285.4384765625,296.0592041015625,298.2831420898437,293.1499938964844,293.1499938964844,283.1499938964844,28030.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175348401069641,1.0,0.0,0.0,3.5264322757720947,3.526453733444214,8.297827776004851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9091796875,0.0,1342.375732421875,1895.4371337890625,0.0,1751.7862548828125,0.8714293837547302,1.0,0.0,3.0,1.0,0.0
17995380,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9970540404319764,0.2312585711479187,0.2069500684738159,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9741967916488647,0.2123598903417587,0.2005136311054229,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.995988667011261,0.2299651205539703,0.1602597087621688,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9310265183448792,0.1869844049215316,0.1767153441905975,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8599615693092346,0.1489203870296478,0.669396698474884,286.1236877441406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6202392578125,286.1251525878906,1.0,0.3047623634338379,1.0,1.0,0.0,1.0,-1.6961243152618408,1.6961219310760498,2.3364527805824764e-06,1.305425047874451,1.0,1.0,0.0,32.5000114440918,43.0,34424.80859375,-0.0,372.3064270019531,1.0,283.1499938964844,285.43536376953125,296.1020812988281,298.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,29207.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232965230941772,1.0,0.0,0.0,3.599733829498291,3.5997560024261475,8.646375135867856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.3076171875,0.0,1427.837158203125,1895.4371337890625,0.0,1799.229248046875,0.8894141316413879,1.0,0.0,3.0,1.0,0.0
17995440,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9970540404319764,0.2312585711479187,0.2069500684738159,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9741967916488647,0.2123598903417587,0.2005136311054229,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.995988667011261,0.2299651205539703,0.1602597087621688,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9310265183448792,0.1869844049215316,0.1767153441905975,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8599615693092346,0.1489203870296478,0.669396698474884,286.1236877441406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6202392578125,286.1251525878906,1.0,0.3047623634338379,1.0,1.0,0.0,1.0,-1.6961243152618408,1.6961219310760498,2.3364527805824764e-06,1.305425047874451,1.0,1.0,0.0,32.5000114440918,43.0,34424.80859375,-0.0,372.3064270019531,1.0,283.1499938964844,285.43536376953125,296.1020812988281,298.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,29207.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232965230941772,1.0,0.0,0.0,3.599733829498291,3.5997560024261475,8.646375135867856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.3076171875,0.0,1427.837158203125,1895.4371337890625,0.0,1799.229248046875,0.8894141316413879,1.0,0.0,3.0,1.0,0.0
17995500,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.9944360256195068,0.2344071418046951,0.2058687359094619,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9751957654953004,0.214177593588829,0.2022587656974792,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.9970847964286804,0.2323824763298034,0.1618512570858001,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9320095181465148,0.1884776800870895,0.1781527251005172,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.8599132299423218,0.1496820896863937,0.67289799451828,286.1214599609375,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6135559082031,286.1219482421875,1.0,0.3062585592269897,1.0,1.0,0.0,1.0,-1.7013074159622192,1.7013051509857178,2.350132263018168e-06,1.3094568252563477,1.0,1.0,0.0,32.75019454956055,43.0,34676.94921875,-0.0,376.64251708984375,1.0,283.1499938964844,285.4249267578125,296.1224365234375,298.4035339355469,293.1499938964844,293.1499938964844,283.1499938964844,29918.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259500622749329,1.0,0.0,0.0,3.643305778503418,3.6433284282684326,8.856956696945417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.25830078125,0.0,1480.31591796875,1895.4371337890625,0.0,1821.251953125,0.8973020911216736,1.0,0.0,3.0,1.0,0.0
17995560,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.9956687688827516,0.2372776865959167,0.2096686661243438,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.973714292049408,0.2159774601459503,0.203980803489685,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.9961625337600708,0.2343800514936447,0.1634034961462021,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.930053412914276,0.1899565458297729,0.1795712411403656,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.8576095700263977,0.1504404991865158,0.6763834953308105,286.1338806152344,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6058349609375,286.1368408203125,1.0,0.309779405593872,1.0,1.0,0.0,1.0,-1.7196643352508545,1.7196619510650637,2.3991572106751846e-06,1.3238801956176758,1.0,1.0,0.0,33.49967193603516,61.0,35075.66015625,-0.0,388.1806335449219,1.0,283.1499938964844,285.4323425292969,296.1429748535156,298.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,30365.005859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728468120098114,1.0,0.0,0.0,3.670377016067505,3.6704001426696777,8.98906705515401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.99462890625,0.0,1513.5599365234375,1895.4371337890625,0.0,1842.2489013671875,0.9067545533180236,1.0,0.0,3.0,1.0,0.0
17995620,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.95534086227417,0.2413856238126754,0.216538980603218,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.921731173992157,0.2194817960262298,0.2075367718935012,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9505130648612976,0.2378571331501007,0.1660871058702469,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8806241154670715,0.1928257048130035,0.1825269758701324,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.816122829914093,0.1518261432647705,0.6838281750679016,286.1649780273437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5841979980469,286.16668701171875,1.0,0.3207649886608124,1.0,1.0,0.0,1.0,-1.7509551048278809,1.7509526014328003,2.4846417545632e-06,1.348842978477478,1.0,1.0,0.0,39.58044052124024,79.0,35879.2421875,-0.0,423.4905395507813,1.0,283.1499938964844,285.44305419921875,296.19024658203125,298.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,31509.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345144152641296,1.0,0.0,0.0,3.738929986953736,3.738954305648804,9.327987982032936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.94873046875,0.0,1599.9622802734375,1895.4371337890625,0.0,1893.04541015625,0.92358660697937,1.0,0.0,3.0,1.0,0.0
17995680,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.95534086227417,0.2413856238126754,0.216538980603218,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.921731173992157,0.2194817960262298,0.2075367718935012,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9505130648612976,0.2378571331501007,0.1660871058702469,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8806241154670715,0.1928257048130035,0.1825269758701324,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.816122829914093,0.1518261432647705,0.6838281750679016,286.1649780273437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5841979980469,286.16668701171875,1.0,0.3207649886608124,1.0,1.0,0.0,1.0,-1.7509551048278809,1.7509526014328003,2.4846417545632e-06,1.348842978477478,1.0,1.0,0.0,39.58044052124024,79.0,35879.2421875,-0.0,423.4905395507813,1.0,283.1499938964844,285.44305419921875,296.19024658203125,298.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,31509.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345144152641296,1.0,0.0,0.0,3.738929986953736,3.738954305648804,9.327987982032936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.94873046875,0.0,1599.9622802734375,1895.4371337890625,0.0,1893.04541015625,0.92358660697937,1.0,0.0,3.0,1.0,0.0
17995740,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8892699480056763,0.2459324300289154,0.2209060192108154,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.8605914115905762,0.2227762341499328,0.21109139919281,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8844186067581177,0.2418554276227951,0.1690916121006012,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.8259401917457581,0.1955021321773529,0.1854957491159439,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.762029767036438,0.1530188471078872,0.6912459135055542,286.18017578125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5670166015625,286.1821594238281,1.0,0.3350165784358978,1.0,1.0,0.0,1.0,-1.77375328540802,1.7737507820129397,2.5477961571596097e-06,1.366813898086548,1.0,1.0,0.0,50.17805862426758,97.0,36531.8046875,-0.0,469.8323059082031,1.0,283.1499938964844,285.4435119628906,296.2322998046875,298.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,32644.455078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740482747554779,1.0,0.0,0.0,3.8056488037109375,3.805673599243164,9.663860964792548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.25634765625,0.0,1687.150634765625,1895.4371337890625,0.0,1943.69580078125,0.939972996711731,1.0,0.0,3.0,1.0,0.0
17995800,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8892699480056763,0.2459324300289154,0.2209060192108154,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.8605914115905762,0.2227762341499328,0.21109139919281,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8844186067581177,0.2418554276227951,0.1690916121006012,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.8259401917457581,0.1955021321773529,0.1854957491159439,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.762029767036438,0.1530188471078872,0.6912459135055542,286.18017578125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5670166015625,286.1821594238281,1.0,0.3350165784358978,1.0,1.0,0.0,1.0,-1.77375328540802,1.7737507820129397,2.5477961571596097e-06,1.366813898086548,1.0,1.0,0.0,50.17805862426758,97.0,36531.8046875,-0.0,469.8323059082031,1.0,283.1499938964844,285.4435119628906,296.2322998046875,298.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,32644.455078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740482747554779,1.0,0.0,0.0,3.8056488037109375,3.805673599243164,9.663860964792548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.25634765625,0.0,1687.150634765625,1895.4371337890625,0.0,1943.69580078125,0.939972996711731,1.0,0.0,3.0,1.0,0.0
17995860,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.843129575252533,0.2503668069839477,0.2253818660974502,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.8169623017311096,0.2259012013673782,0.2145781368017196,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.8381873965263367,0.2455118745565414,0.1720603853464126,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.781874418258667,0.198023721575737,0.1884113550186157,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.722180187702179,0.1540752500295639,0.6985028982162476,286.2000427246094,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5502014160156,286.2019958496094,1.0,0.3515679240226745,1.0,1.0,0.0,1.0,-1.7990922927856443,1.7990896701812744,2.6191482902504504e-06,1.3868129253387451,1.0,1.0,0.0,63.36033248901367,85.0,37226.9375,-0.0,526.2255859375,1.0,283.1499938964844,285.4476318359375,296.27313232421875,298.70623779296875,293.1499938964844,293.1499938964844,283.04998779296875,33776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461196184158325,1.0,0.0,0.0,3.87104868888855,3.8710744380950928,9.998860832638456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.47216796875,0.0,1775.6351318359375,1895.4371337890625,0.0,1991.9754638671875,0.9550346732139589,1.0,0.0,3.0,1.0,0.0
17995920,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.843129575252533,0.2503668069839477,0.2253818660974502,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.8169623017311096,0.2259012013673782,0.2145781368017196,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.8381873965263367,0.2455118745565414,0.1720603853464126,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.781874418258667,0.198023721575737,0.1884113550186157,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.722180187702179,0.1540752500295639,0.6985028982162476,286.2000427246094,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5502014160156,286.2019958496094,1.0,0.3515679240226745,1.0,1.0,0.0,1.0,-1.7990922927856443,1.7990896701812744,2.6191482902504504e-06,1.3868129253387451,1.0,1.0,0.0,63.36033248901367,85.0,37226.9375,-0.0,526.2255859375,1.0,283.1499938964844,285.4476318359375,296.27313232421875,298.70623779296875,293.1499938964844,293.1499938964844,283.04998779296875,33776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461196184158325,1.0,0.0,0.0,3.87104868888855,3.8710744380950928,9.998860832638456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.47216796875,0.0,1775.6351318359375,1895.4371337890625,0.0,1991.9754638671875,0.9550346732139589,1.0,0.0,3.0,1.0,0.0
17995980,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.8318008780479431,0.2544492483139038,0.2293364256620407,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.8045145869255066,0.2287398427724838,0.2175490707159042,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.826253354549408,0.2487848997116089,0.1745723187923431,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7693278193473816,0.2002890557050705,0.1908338665962219,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7097600698471069,0.1549071669578552,0.703533947467804,286.1473388671875,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.53228759765625,286.1481628417969,1.0,0.3589308261871338,1.0,1.0,0.0,1.0,-1.8193787336349487,1.8193761110305784,2.6771833745442564e-06,1.4028669595718384,1.0,1.0,0.0,69.18123626708984,73.0,38156.42578125,-0.0,557.8193359375,1.0,283.0510559082031,285.37432861328125,296.3277587890625,298.8315734863281,293.1499938964844,293.1499938964844,282.75,34728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556326389312744,1.0,0.0,0.0,3.92523717880249,3.9252636432647705,1.028075644171622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.380859375,0.0,1851.2523193359373,1895.4371337890625,0.0,2074.376708984375,0.9662594795227052,1.0,0.0,3.0,1.0,0.0
17996040,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.8318008780479431,0.2544492483139038,0.2293364256620407,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.8045145869255066,0.2287398427724838,0.2175490707159042,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.826253354549408,0.2487848997116089,0.1745723187923431,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7693278193473816,0.2002890557050705,0.1908338665962219,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7097600698471069,0.1549071669578552,0.703533947467804,286.1473388671875,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.53228759765625,286.1481628417969,1.0,0.3589308261871338,1.0,1.0,0.0,1.0,-1.8193787336349487,1.8193761110305784,2.6771833745442564e-06,1.4028669595718384,1.0,1.0,0.0,69.18123626708984,73.0,38156.42578125,-0.0,557.8193359375,1.0,283.0510559082031,285.37432861328125,296.3277587890625,298.8315734863281,293.1499938964844,293.1499938964844,282.75,34728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556326389312744,1.0,0.0,0.0,3.92523717880249,3.9252636432647705,1.028075644171622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.380859375,0.0,1851.2523193359373,1895.4371337890625,0.0,2074.376708984375,0.9662594795227052,1.0,0.0,3.0,1.0,0.0
17996100,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.8325895071029663,0.2562389075756073,0.2310725301504135,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8048754930496216,0.2299736142158508,0.2188163846731186,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8266721367835999,0.250196248292923,0.1756453663110733,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7695266604423523,0.2012576162815094,0.1918415427207946,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7092224359512329,0.1551838517189026,0.7051564455032349,286.013916015625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52215576171875,285.99578857421875,1.0,0.3603449165821075,1.0,1.0,0.0,1.0,-1.8274343013763428,1.827431559562683,2.7004407456843182e-06,1.4092432260513306,1.0,1.0,0.0,69.79400634765625,73.0,39349.39453125,-0.0,565.2625122070312,1.0,282.79217529296875,285.1955261230469,296.39166259765625,299.0394897460937,293.1499938964844,293.1499938964844,282.75,35016.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663944363594055,1.0,0.0,0.0,3.941507816314697,3.941534757614136,1.0366163678554583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.369140625,0.0,1874.3692626953125,1895.4371337890625,0.0,2168.88818359375,0.9701299071311952,1.0,0.0,3.0,1.0,0.0
17996160,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.8357920050621033,0.2577763497829437,0.2325129508972168,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8078277707099915,0.2310131937265396,0.2198490053415298,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.8295126557350159,0.2513837218284607,0.1765175014734268,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.7721791863441467,0.2020520120859146,0.1926360875368118,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.7109602093696594,0.1553074568510055,0.7058916687965393,285.9508361816406,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5103454589844,285.9499206542969,1.0,0.3605088293552398,1.0,1.0,0.0,1.0,-1.833290457725525,1.8332877159118648,2.717442157518235e-06,1.4138927459716797,1.0,1.0,0.0,69.35884094238281,61.0,39595.703125,-0.0,567.9606323242188,1.0,282.7542724609375,285.1490173339844,296.3911437988281,299.01239013671875,293.1499938964844,293.1499938964844,282.45001220703125,35239.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719299793243408,1.0,0.0,0.0,3.954029083251953,3.954056024551392,1.0432130466142553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.20703125,0.0,1892.2894287109373,1895.4371337890625,0.0,2217.995849609375,0.97310870885849,1.0,0.0,3.0,1.0,0.0
17996220,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8490656018257141,0.2604608237743377,0.2349012643098831,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8200935125350952,0.2327424883842468,0.2214532196521759,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.8418774604797363,0.2533765137195587,0.1778924167156219,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7842307686805725,0.203323945403099,0.1937992572784423,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7200409173965454,0.1552643477916717,0.7054822444915771,285.7479248046875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4852600097656,285.7465515136719,1.0,0.357963353395462,1.0,1.0,0.0,1.0,-1.8406440019607544,1.8406413793563845,2.738892590059549e-06,1.4197402000427246,1.0,1.0,0.0,65.9770278930664,49.0,40905.53515625,-0.0,562.4812622070312,1.0,282.457275390625,284.9215087890625,296.41766357421875,299.1257019042969,293.1499938964844,293.1499938964844,282.1499938964844,35546.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853326201438904,1.0,0.0,0.0,3.9712324142456055,3.971259593963623,1.0523103810555767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.88916015625,0.0,1917.0960693359373,1895.4371337890625,0.0,2338.148193359375,0.9772009253501892,1.0,0.0,3.0,1.0,0.0
17996280,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8490656018257141,0.2604608237743377,0.2349012643098831,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8200935125350952,0.2327424883842468,0.2214532196521759,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.8418774604797363,0.2533765137195587,0.1778924167156219,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7842307686805725,0.203323945403099,0.1937992572784423,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7200409173965454,0.1552643477916717,0.7054822444915771,285.7479248046875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4852600097656,285.7465515136719,1.0,0.357963353395462,1.0,1.0,0.0,1.0,-1.8406440019607544,1.8406413793563845,2.738892590059549e-06,1.4197402000427246,1.0,1.0,0.0,65.9770278930664,49.0,40905.53515625,-0.0,562.4812622070312,1.0,282.457275390625,284.9215087890625,296.41766357421875,299.1257019042969,293.1499938964844,293.1499938964844,282.1499938964844,35546.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853326201438904,1.0,0.0,0.0,3.9712324142456055,3.971259593963623,1.0523103810555767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.88916015625,0.0,1917.0960693359373,1895.4371337890625,0.0,2338.148193359375,0.9772009253501892,1.0,0.0,3.0,1.0,0.0
17996340,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.8724980354309082,0.2627714574337005,0.2368241846561432,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8407073020935059,0.2341175377368927,0.2225919067859649,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8640233278274536,0.2549867033958435,0.1789020001888275,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.8055400252342224,0.2042738199234008,0.1945300847291946,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7360827922821045,0.1549267917871475,0.7031508088111877,285.5370788574219,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.45977783203125,285.53521728515625,1.0,0.3524773120880127,1.0,1.0,0.0,1.0,-1.843613147735596,1.843610405921936,2.7476082777866395e-06,1.4221206903457642,1.0,1.0,0.0,60.06861114501953,37.0,42133.03125,0.0,545.9942016601562,1.0,282.1562194824219,284.6876525878906,296.4438781738281,299.2284240722656,293.1499938964844,293.1499938964844,281.8500061035156,35730.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795951247215271,1.0,0.0,0.0,3.981460571289064,3.981487989425659,1.057738018062082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.02587890625,0.0,1931.947265625,1895.4371337890625,0.0,2434.467529296875,0.9796338081359864,1.0,0.0,3.0,1.0,0.0
17996400,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.8724980354309082,0.2627714574337005,0.2368241846561432,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8407073020935059,0.2341175377368927,0.2225919067859649,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8640233278274536,0.2549867033958435,0.1789020001888275,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.8055400252342224,0.2042738199234008,0.1945300847291946,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7360827922821045,0.1549267917871475,0.7031508088111877,285.5370788574219,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.45977783203125,285.53521728515625,1.0,0.3524773120880127,1.0,1.0,0.0,1.0,-1.843613147735596,1.843610405921936,2.7476082777866395e-06,1.4221206903457642,1.0,1.0,0.0,60.06861114501953,37.0,42133.03125,0.0,545.9942016601562,1.0,282.1562194824219,284.6876525878906,296.4438781738281,299.2284240722656,293.1499938964844,293.1499938964844,281.8500061035156,35730.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795951247215271,1.0,0.0,0.0,3.981460571289064,3.981487989425659,1.057738018062082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.02587890625,0.0,1931.947265625,1895.4371337890625,0.0,2434.467529296875,0.9796338081359864,1.0,0.0,3.0,1.0,0.0
17996460,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8982332944869995,0.2642554044723511,0.2380345910787582,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8635573387145996,0.2349394261837005,0.2232204675674438,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8887113332748413,0.2559594810009002,0.1794792711734771,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8269316554069519,0.2048061490058899,0.1948761194944381,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7540748119354248,0.1545279622077942,0.7005757689476013,285.3403625488281,284.95001220703125,295.39703369140625,293.4326171875,295.39508056640625,297.4410095214844,285.33416748046875,1.0,0.3470446467399597,1.0,1.0,0.0,1.0,-1.843839764595032,1.843837022781372,2.748306997091277e-06,1.422326683998108,1.0,1.0,0.0,54.56354904174805,37.0,43233.875,0.0,528.86669921875,1.0,281.8672180175781,284.4661560058594,296.4818725585937,299.3555908203125,293.1499938964844,293.1499938964844,281.8500061035156,35816.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804594099521637,1.0,0.0,0.0,3.986249685287476,3.986277103424072,1.0602841484796954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.94287109375,0.0,1938.92724609375,1895.4371337890625,0.0,2513.502197265625,0.980772852897644,1.0,0.0,3.0,1.0,0.0
17996520,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.909617006778717,0.264767974615097,0.2383923083543777,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8737541437149048,0.2352093011140823,0.2233841568231582,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.8995142579078674,0.2562855184078216,0.1796347945928573,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8359072804450989,0.2049769759178161,0.1949470043182373,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.7621938586235046,0.154368445277214,0.6994500756263733,285.3245849609375,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4345397949219,285.3222045898437,1.0,0.3448776006698608,1.0,1.0,0.0,1.0,-1.843386173248291,1.843383431434632,2.746988911894732e-06,1.4219735860824585,1.0,1.0,0.0,52.44734573364258,25.0,43288.47265625,0.0,521.9186401367188,1.0,281.85650634765625,284.45361328125,296.4732971191406,299.3285217285156,293.1499938964844,293.1499938964844,281.54998779296875,35839.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047322630882263,1.0,0.0,0.0,3.987536191940308,3.987563610076904,1.0609686569296173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.66455078125,0.0,1940.80517578125,1895.4371337890625,0.0,2514.769775390625,0.9810788631439208,1.0,0.0,3.0,1.0,0.0
17996580,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.971714437007904,0.2664752900600433,0.2396624088287353,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9305071830749512,0.2360513657331466,0.2238964289426803,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9606863856315612,0.2573200762271881,0.1801491230726242,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8852025866508484,0.2054743468761444,0.1951230019330978,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8066545128822327,0.1536313146352768,0.6947207450866699,285.10821533203125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.409912109375,285.1062316894531,1.0,0.3357269763946533,1.0,1.0,0.0,1.0,-1.8406779766082764,1.8406752347946167,2.739120191108668e-06,1.4198616743087769,1.0,1.0,0.0,43.69351196289063,28.0,44388.12109375,0.0,492.66845703125,1.0,281.55718994140625,284.2179260253906,296.5061340332031,299.4269714355469,293.1499938964844,293.1499938964844,281.25,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124972581863403,1.0,0.0,0.0,3.991159915924072,3.991187334060669,1.0628978088789154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.126953125,0.0,1946.10107421875,1895.4371337890625,0.0,2586.209228515625,0.9819406867027284,1.0,0.0,3.0,1.0,0.0
17996640,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.971714437007904,0.2664752900600433,0.2396624088287353,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9305071830749512,0.2360513657331466,0.2238964289426803,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9606863856315612,0.2573200762271881,0.1801491230726242,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8852025866508484,0.2054743468761444,0.1951230019330978,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8066545128822327,0.1536313146352768,0.6947207450866699,285.10821533203125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.409912109375,285.1062316894531,1.0,0.3357269763946533,1.0,1.0,0.0,1.0,-1.8406779766082764,1.8406752347946167,2.739120191108668e-06,1.4198616743087769,1.0,1.0,0.0,43.69351196289063,28.0,44388.12109375,0.0,492.66845703125,1.0,281.55718994140625,284.2179260253906,296.5061340332031,299.4269714355469,293.1499938964844,293.1499938964844,281.25,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124972581863403,1.0,0.0,0.0,3.991159915924072,3.991187334060669,1.0628978088789154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.126953125,0.0,1946.10107421875,1895.4371337890625,0.0,2586.209228515625,0.9819406867027284,1.0,0.0,3.0,1.0,0.0
17996700,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9939449429512024,0.2672635018825531,0.2402953207492828,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9578657150268556,0.2364082932472229,0.2241460680961609,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.984548270702362,0.2577749788761139,0.1804041564464569,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9090055823326112,0.2056740820407867,0.1952183991670608,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8256502747535706,0.1532200425863266,0.6924116611480713,284.9560241699219,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.39825439453125,284.93701171875,1.0,0.3328422307968139,1.0,1.0,0.0,1.0,-1.8393847942352293,1.83938217163086,2.7353328277968103e-06,1.4188275337219238,0.988274335861206,0.988274335861206,0.0,40.70563125610352,28.0,45382.81640625,0.0,482.4653625488281,1.0,281.2918701171875,284.0267639160156,296.5495300292969,299.5879211425781,293.1499938964844,293.1499938964844,281.25,36030.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184889554977417,1.0,0.0,0.0,3.991253137588501,3.9912805557250977,1.0629474900269995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.2509765625,0.0,1947.2545166015625,1895.4371337890625,0.0,2641.576416015625,0.9818918704986572,1.0,0.0,3.0,1.0,0.0
17996760,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.993494987487793,0.2683357894420624,0.2409916520118713,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9566922187805176,0.2366487383842468,0.2244196236133575,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9836508631706238,0.2581822574138641,0.180670753121376,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.907683789730072,0.2057691216468811,0.1953523755073547,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8236902356147766,0.1527168601751327,0.690359354019165,284.8992004394531,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3869934082031,284.8972473144531,1.0,0.3301560878753662,1.0,1.0,0.0,1.0,-1.8206603527069087,1.8206576108932493,2.683388856894453e-06,1.4057562351226809,0.9389678835868835,0.9389678835868835,0.0,40.485801696777344,46.0,45095.76953125,0.0,474.3634338378906,1.0,281.2557983398437,283.9945068359375,296.54168701171875,299.52069091796875,293.1499938964844,293.1499938964844,280.95001220703125,38062.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193222284317017,1.0,0.0,0.0,3.941331148147583,3.94135856628418,1.03652348570904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.72607421875,0.0,1898.7476806640625,1895.4371337890625,0.0,2649.291015625,0.9715612530708312,1.0,0.0,3.0,1.0,0.0
17996820,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9951940774917604,0.2721487581729889,0.2440917491912841,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9557436108589172,0.2385776042938232,0.2251453101634979,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.983959138393402,0.2605729103088379,0.18195840716362,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.906093955039978,0.206071525812149,0.1955752372741699,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8205612897872925,0.1518581211566925,0.686102032661438,284.806640625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3805847167969,284.8125,1.0,0.3323393762111664,1.0,1.0,0.0,1.0,-1.8226161003112795,1.8226134777069087,2.6772552246256964e-06,1.398504376411438,0.7892578840255737,0.7892578840255737,0.0,40.49118423461914,64.0,44789.56640625,0.0,475.459228515625,1.0,280.9566955566406,283.9368591308594,296.5551452636719,299.5082092285156,293.1499938964844,293.1499938964844,281.25,46206.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211989402770996,1.0,0.0,0.0,3.5483334064483643,3.548358201980591,8.401215723097266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.470703125,0.0,1497.2152099609375,1895.4371337890625,0.0,2666.680419921875,0.8902928233146667,1.0,0.0,3.0,1.0,0.0
