time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9951940774917604,0.2721487581729889,0.2440917491912841,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9557436108589172,0.2385776042938232,0.2251453101634979,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.983959138393402,0.2605729103088379,0.18195840716362,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.906093955039978,0.206071525812149,0.1955752372741699,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8205612897872925,0.1518581211566925,0.686102032661438,284.806640625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3805847167969,284.8125,1.0,0.3323393762111664,1.0,1.0,0.0,1.0,-1.8226161003112795,1.8226134777069087,2.6772552246256964e-06,1.398504376411438,0.7892578840255737,0.7892578840255737,0.0,40.49118423461914,64.0,44789.56640625,0.0,475.459228515625,1.0,280.9566955566406,283.9368591308594,296.5551452636719,299.5082092285156,293.1499938964844,293.1499938964844,281.25,46206.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211989402770996,1.0,0.0,0.0,3.5483334064483643,3.548358201980591,8.401215723097266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.470703125,0.0,1497.2152099609375,1895.4371337890625,0.0,2666.680419921875,0.8902928233146667,1.0,0.0,3.0,1.0,0.0
17996940,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9834406971931458,0.2725815176963806,0.2451845407485962,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9408491849899292,0.2390584200620651,0.2265897691249847,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9705742001533508,0.2610394656658172,0.1826563626527786,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8917964100837708,0.2067816108465194,0.1961000710725784,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.807600736618042,0.1518395245075225,0.6856203079223633,285.0723571777344,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3700561523437,285.0746154785156,1.0,0.3368229866027832,1.0,1.0,0.0,1.0,-1.844345569610596,1.844342827796936,2.749215127550997e-06,1.422307014465332,0.9679484367370604,0.9679484367370604,0.0,43.080223083496094,64.0,45297.99609375,0.0,493.0020751953125,1.0,281.2083435058594,284.1756591796875,296.50946044921875,299.3541564941406,293.1499938964844,293.1499938964844,281.25,33102.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085812330245972,1.0,0.0,0.0,3.6472649574279785,3.6472885608673096,8.876217520992213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.26025390625,0.0,1508.466552734375,1895.4371337890625,0.0,2550.1337890625,0.9053616523742676,1.0,0.0,3.0,1.0,0.0
17997000,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9671011567115784,0.2735074162483215,0.2458527535200119,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9213556051254272,0.2396321147680282,0.227207213640213,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9526824355125428,0.2618424594402313,0.1831580102443695,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8757312297821045,0.2074176520109176,0.1967814862728119,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7922719120979309,0.1518625319004058,0.6861321926116943,285.0534362792969,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.364990234375,285.05108642578125,1.0,0.3413112759590149,1.0,1.0,0.0,1.0,-1.8554458618164065,1.8554431200027464,2.7786904865934048e-06,1.4288232326507568,0.9899879693984984,0.9899879693984984,0.0,45.71016693115234,82.0,45554.10546875,0.0,506.5653381347656,1.0,281.2418518066406,284.14892578125,296.55694580078125,299.4527893066406,293.1499938964844,293.1499938964844,280.95001220703125,32019.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059560060501099,1.0,0.0,0.0,3.73749041557312,3.73751449584961,9.320805247625684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.80078125,0.0,1602.203125,1895.4371337890625,0.0,2526.003173828125,0.9223694801330566,1.0,0.0,3.0,1.0,0.0
17997060,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.896728515625,0.2746371030807495,0.2476108819246292,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8577499389648438,0.2404596209526062,0.2286119908094406,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.88339763879776,0.2627360224723816,0.1843526065349578,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8198990821838379,0.2082028985023498,0.1982009261846542,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.738970160484314,0.1513946503400802,0.6870784163475037,284.8894958496094,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34735107421875,284.89520263671875,1.0,0.3530293107032776,1.0,1.0,0.0,1.0,-1.85544502735138,1.85544228553772,2.781930561468471e-06,1.4311901330947876,0.8760836124420166,0.8760836124420166,0.0,57.772403717041016,100.0,46505.92578125,0.0,546.8851318359375,1.0,280.95654296875,283.9791259765625,296.6800231933594,299.7142333984375,293.1499938964844,293.1499938964844,281.25,38582.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176642060279846,1.0,0.0,0.0,3.671705722808838,3.671730518341065,8.995576763481949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.56982421875,0.0,1576.8919677734375,1895.4371337890625,0.0,2633.943115234375,0.911730706691742,1.0,0.0,3.0,1.0,0.0
17997120,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.896728515625,0.2746371030807495,0.2476108819246292,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8577499389648438,0.2404596209526062,0.2286119908094406,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.88339763879776,0.2627360224723816,0.1843526065349578,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8198990821838379,0.2082028985023498,0.1982009261846542,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.738970160484314,0.1513946503400802,0.6870784163475037,284.8894958496094,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34735107421875,284.89520263671875,1.0,0.3530293107032776,1.0,1.0,0.0,1.0,-1.85544502735138,1.85544228553772,2.781930561468471e-06,1.4311901330947876,0.8760836124420166,0.8760836124420166,0.0,57.772403717041016,100.0,46505.92578125,0.0,546.8851318359375,1.0,280.95654296875,283.9791259765625,296.6800231933594,299.7142333984375,293.1499938964844,293.1499938964844,281.25,38582.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176642060279846,1.0,0.0,0.0,3.671705722808838,3.671730518341065,8.995576763481949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.56982421875,0.0,1576.8919677734375,1895.4371337890625,0.0,2633.943115234375,0.911730706691742,1.0,0.0,3.0,1.0,0.0
17997180,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8517290949821472,0.2768744528293609,0.2497880160808563,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8167589902877808,0.241816833615303,0.2302145063877105,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8395269513130188,0.2643614709377289,0.1856845617294311,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7782982587814331,0.2092853635549545,0.1995971500873565,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7015217542648315,0.1511250287294387,0.6878023147583008,285.07489013671875,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33868408203125,285.07427978515625,1.0,0.3671141564846039,1.0,1.0,0.0,1.0,-1.864124417304993,1.864121675491333,2.8072613531549e-06,1.4378389120101929,1.0,1.0,0.0,71.23563385009766,88.0,46359.79296875,0.0,595.6148071289062,1.0,281.2431945800781,284.1526184082031,296.6670837402344,299.6266784667969,293.1499938964844,293.1499938964844,280.95001220703125,32661.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091192245483398,1.0,0.0,0.0,3.808608531951904,3.80863356590271,9.678899459686363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8349609375,0.0,1690.8304443359375,1895.4371337890625,0.0,2555.084716796875,0.9383291006088256,1.0,0.0,3.0,1.0,0.0
17997240,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8517290949821472,0.2768744528293609,0.2497880160808563,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8167589902877808,0.241816833615303,0.2302145063877105,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8395269513130188,0.2643614709377289,0.1856845617294311,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7782982587814331,0.2092853635549545,0.1995971500873565,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7015217542648315,0.1511250287294387,0.6878023147583008,285.07489013671875,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33868408203125,285.07427978515625,1.0,0.3671141564846039,1.0,1.0,0.0,1.0,-1.864124417304993,1.864121675491333,2.8072613531549e-06,1.4378389120101929,1.0,1.0,0.0,71.23563385009766,88.0,46359.79296875,0.0,595.6148071289062,1.0,281.2431945800781,284.1526184082031,296.6670837402344,299.6266784667969,293.1499938964844,293.1499938964844,280.95001220703125,32661.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091192245483398,1.0,0.0,0.0,3.808608531951904,3.80863356590271,9.678899459686363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8349609375,0.0,1690.8304443359375,1895.4371337890625,0.0,2555.084716796875,0.9383291006088256,1.0,0.0,3.0,1.0,0.0
17997300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8430649638175964,0.2777623236179352,0.2509200870990753,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8080716133117676,0.2423934042453766,0.2310195416212082,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8309642672538757,0.2650226354598999,0.1863646060228347,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7696208357810974,0.2097190618515014,0.2002571076154709,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6925550103187561,0.1509303003549575,0.6879650950431824,284.9316101074219,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336181640625,284.9128112792969,1.0,0.3705053925514221,1.0,1.0,0.0,1.0,-1.8682595491409304,1.868256688117981,2.819475412252359e-06,1.4410780668258667,0.9513280987739564,0.9513280987739564,0.0,74.9605484008789,88.0,47481.921875,0.0,610.431396484375,1.0,280.9934997558594,283.9673767089844,296.758056640625,299.8881530761719,293.1499938964844,293.1499938964844,280.95001220703125,34280.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176041841506958,1.0,0.0,0.0,3.838740825653076,3.83876633644104,9.83265636023134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.345703125,0.0,1739.9334716796875,1895.4371337890625,0.0,2633.387939453125,0.9454604387283324,1.0,0.0,3.0,1.0,0.0
17997360,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8389899134635925,0.2783019244670868,0.2515823543071747,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.803719162940979,0.2427370548248291,0.2315004765987396,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8268736004829407,0.2654042840003967,0.1867561340332031,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.765464723110199,0.2099408209323883,0.2006170749664306,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6877843737602234,0.1505690068006515,0.6869926452636719,284.8883361816406,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3257141113281,284.8917236328125,1.0,0.372213751077652,1.0,1.0,0.0,1.0,-1.8693701028823853,1.869367241859436,2.8227325401530834e-06,1.4419273138046265,0.9046171307563782,0.9046171307563782,0.0,76.87509155273438,76.0,47442.1015625,0.0,617.3304443359375,1.0,280.9562072753906,283.9549255371094,296.7724914550781,299.8699035644531,293.1499938964844,293.1499938964844,280.6499938964844,37720.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217238187789917,1.0,0.0,0.0,3.777276992797852,3.777302503585816,9.520306889498896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.62353515625,0.0,1692.7540283203125,1895.4371337890625,0.0,2671.546875,0.9344593286514282,1.0,0.0,3.0,1.0,0.0
17997420,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.840172290802002,0.2794455885887146,0.2525413632392883,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8046073913574219,0.2433875501155853,0.2320937067270279,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8277343511581421,0.2661632001399994,0.1872573792934417,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7660943269729614,0.2103383094072342,0.2009779065847396,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6866886615753174,0.1497874855995178,0.6834681034088135,284.86749267578125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3113098144531,284.8798522949219,1.0,0.3716483414173126,1.0,1.0,0.0,1.0,-1.8680381774902344,1.8680354356765747,2.818649363689474e-06,1.440780520439148,0.813019335269928,0.813019335269928,0.0,76.76856994628906,64.0,47636.4921875,0.0,616.0199584960938,1.0,280.6578063964844,283.950439453125,296.7943115234375,299.9165344238281,293.1499938964844,293.1499938964844,280.95001220703125,43392.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288367390632629,1.0,0.0,0.0,3.4505794048309326,3.450602769851685,7.944697131279099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.62451171875,0.0,1374.7021484375,1895.4371337890625,0.0,2737.619140625,0.8687679171562195,1.0,0.0,3.0,1.0,0.0
17997480,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.840172290802002,0.2794455885887146,0.2525413632392883,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8046073913574219,0.2433875501155853,0.2320937067270279,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8277343511581421,0.2661632001399994,0.1872573792934417,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7660943269729614,0.2103383094072342,0.2009779065847396,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6866886615753174,0.1497874855995178,0.6834681034088135,284.86749267578125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3113098144531,284.8798522949219,1.0,0.3716483414173126,1.0,1.0,0.0,1.0,-1.8680381774902344,1.8680354356765747,2.818649363689474e-06,1.440780520439148,0.813019335269928,0.813019335269928,0.0,76.76856994628906,64.0,47636.4921875,0.0,616.0199584960938,1.0,280.6578063964844,283.950439453125,296.7943115234375,299.9165344238281,293.1499938964844,293.1499938964844,280.95001220703125,43392.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288367390632629,1.0,0.0,0.0,3.4505794048309326,3.450602769851685,7.944697131279099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.62451171875,0.0,1374.7021484375,1895.4371337890625,0.0,2737.619140625,0.8687679171562195,1.0,0.0,3.0,1.0,0.0
17997540,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8543278574943542,0.2818690538406372,0.2542846500873565,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8178096413612366,0.2448719441890716,0.2331137210130691,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8408311009407043,0.2679270803928375,0.188184842467308,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7788221836090088,0.2114747613668441,0.2016893625259399,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6969686150550842,0.1495964080095291,0.6810175180435181,285.0283203125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3086242675781,285.0251770019531,1.0,0.3674953281879425,1.0,1.0,0.0,1.0,-1.8703776597976685,1.8703747987747192,2.825381898219348e-06,1.44247567653656,0.9440594911575316,0.9440594911575316,0.0,72.19404602050781,52.0,47588.99609375,0.0,603.1595458984375,1.0,280.94158935546875,284.08465576171875,296.7807922363281,299.8164367675781,293.1499938964844,293.1499938964844,280.6499938964844,32484.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160921931266785,1.0,0.0,0.0,3.6219446659088135,3.6219675540924072,8.75340219863574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.01611328125,0.0,1476.0738525390625,1895.4371337890625,0.0,2619.405029296875,0.8963852524757385,1.0,0.0,3.0,1.0,0.0
17997600,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8543278574943542,0.2818690538406372,0.2542846500873565,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8178096413612366,0.2448719441890716,0.2331137210130691,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8408311009407043,0.2679270803928375,0.188184842467308,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7788221836090088,0.2114747613668441,0.2016893625259399,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6969686150550842,0.1495964080095291,0.6810175180435181,285.0283203125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3086242675781,285.0251770019531,1.0,0.3674953281879425,1.0,1.0,0.0,1.0,-1.8703776597976685,1.8703747987747192,2.825381898219348e-06,1.44247567653656,0.9440594911575316,0.9440594911575316,0.0,72.19404602050781,52.0,47588.99609375,0.0,603.1595458984375,1.0,280.94158935546875,284.08465576171875,296.7807922363281,299.8164367675781,293.1499938964844,293.1499938964844,280.6499938964844,32484.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160921931266785,1.0,0.0,0.0,3.6219446659088135,3.6219675540924072,8.75340219863574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.01611328125,0.0,1476.0738525390625,1895.4371337890625,0.0,2619.405029296875,0.8963852524757385,1.0,0.0,3.0,1.0,0.0
17997660,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8778818845748901,0.2833122909069061,0.2555929124355316,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8385162949562073,0.2458711266517639,0.2339559644460678,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8629692792892456,0.2690187096595764,0.1889045536518097,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8002858757972717,0.2122120410203933,0.2022600620985031,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7147711515426636,0.1491736322641372,0.6783254742622375,284.8939514160156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.29986572265625,284.9023742675781,1.0,0.360962450504303,1.0,1.0,0.0,1.0,-1.8712811470031736,1.8712784051895144,2.8280683181947097e-06,1.4431908130645752,0.8352541327476501,0.8352541327476501,0.0,65.2950668334961,40.0,48212.09765625,0.0,581.8300170898438,1.0,280.6577453613281,283.960205078125,296.8881530761719,300.033203125,293.1499938964844,293.1499938964844,280.95001220703125,39941.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252687454223633,1.0,0.0,0.0,3.483060598373413,3.483083724975586,8.094972372418852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.00048828125,0.0,1383.3935546875,1895.4371337890625,0.0,2704.447509765625,0.8716372847557068,1.0,0.0,3.0,1.0,0.0
17997720,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8778818845748901,0.2833122909069061,0.2555929124355316,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8385162949562073,0.2458711266517639,0.2339559644460678,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8629692792892456,0.2690187096595764,0.1889045536518097,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8002858757972717,0.2122120410203933,0.2022600620985031,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7147711515426636,0.1491736322641372,0.6783254742622375,284.8939514160156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.29986572265625,284.9023742675781,1.0,0.360962450504303,1.0,1.0,0.0,1.0,-1.8712811470031736,1.8712784051895144,2.8280683181947097e-06,1.4431908130645752,0.8352541327476501,0.8352541327476501,0.0,65.2950668334961,40.0,48212.09765625,0.0,581.8300170898438,1.0,280.6577453613281,283.960205078125,296.8881530761719,300.033203125,293.1499938964844,293.1499938964844,280.95001220703125,39941.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252687454223633,1.0,0.0,0.0,3.483060598373413,3.483083724975586,8.094972372418852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.00048828125,0.0,1383.3935546875,1895.4371337890625,0.0,2704.447509765625,0.8716372847557068,1.0,0.0,3.0,1.0,0.0
17997780,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9160715341567992,0.2855472266674042,0.2570246756076813,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8718392252922058,0.2473312616348266,0.2348229140043258,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8988678455352783,0.2706934809684753,0.1896689683198928,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8315641283988953,0.2133594304323196,0.2028502076864242,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7402069568634033,0.1490571349859237,0.6756098866462708,285.0441589355469,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2977294921875,285.0399475097656,1.0,0.3527567684650421,1.0,1.0,0.0,1.0,-1.872403621673584,1.8724007606506348,2.8313268103374867e-06,1.4440209865570068,0.9723397493362428,0.9723397493362428,0.0,56.65645217895508,28.0,48163.36328125,0.0,555.0892944335938,1.0,280.942138671875,284.087890625,296.8838806152344,299.9556579589844,293.1499938964844,293.1499938964844,280.6499938964844,31658.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156357407569885,1.0,0.0,0.0,3.663874864578247,3.663898229598999,8.957246677709918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.92578125,0.0,1516.048828125,1895.4371337890625,0.0,2615.18603515625,0.9051700830459596,1.0,0.0,3.0,1.0,0.0
17997840,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9160715341567992,0.2855472266674042,0.2570246756076813,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8718392252922058,0.2473312616348266,0.2348229140043258,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8988678455352783,0.2706934809684753,0.1896689683198928,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8315641283988953,0.2133594304323196,0.2028502076864242,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7402069568634033,0.1490571349859237,0.6756098866462708,285.0441589355469,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2977294921875,285.0399475097656,1.0,0.3527567684650421,1.0,1.0,0.0,1.0,-1.872403621673584,1.8724007606506348,2.8313268103374867e-06,1.4440209865570068,0.9723397493362428,0.9723397493362428,0.0,56.65645217895508,28.0,48163.36328125,0.0,555.0892944335938,1.0,280.942138671875,284.087890625,296.8838806152344,299.9556579589844,293.1499938964844,293.1499938964844,280.6499938964844,31658.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156357407569885,1.0,0.0,0.0,3.663874864578247,3.663898229598999,8.957246677709918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.92578125,0.0,1516.048828125,1895.4371337890625,0.0,2615.18603515625,0.9051700830459596,1.0,0.0,3.0,1.0,0.0
17997900,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9450286030769348,0.2863110899925232,0.2577582895755768,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8958942294120789,0.2478909492492675,0.2352976649999618,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9258182644844056,0.2712926864624023,0.1900762617588043,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8527559041976929,0.2137939631938934,0.2031873613595962,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7584370970726013,0.1489210873842239,0.6744794845581055,284.8898010253906,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2947082519531,284.8733215332031,1.0,0.3482384085655212,1.0,1.0,0.0,1.0,-1.8733936548233032,1.873390793800354,2.8343122266960563e-06,1.4448319673538208,0.8790262937545776,0.8790262937545776,0.0,51.901344299316406,28.0,49091.07421875,0.0,540.6115112304688,1.0,280.69683837890625,283.904296875,296.9748840332031,300.21173095703125,293.1499938964844,293.1499938964844,280.6499938964844,35416.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233936429023743,1.0,0.0,0.0,3.673566102981568,3.6735901832580566,9.004694447867223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.111328125,0.0,1555.1533203125,1895.4371337890625,0.0,2687.037353515625,0.9079169631004332,1.0,0.0,3.0,1.0,0.0
17997960,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9754956364631652,0.2867981493473053,0.2580841779708862,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9264703989028932,0.2482572942972183,0.2355147153139114,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9582601189613342,0.2716656625270843,0.190245121717453,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8789822459220886,0.2140590250492096,0.2033025920391082,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7810617685317993,0.1486504524946212,0.6725913882255554,284.88287353515625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2891845703125,284.8905029296875,1.0,0.3434049487113952,1.0,1.0,0.0,1.0,-1.8721215724945068,1.8721187114715576,2.8305746582191205e-06,1.443860650062561,0.8481099009513855,0.8481099009513855,0.0,47.17219543457031,31.0,48855.91796875,0.0,524.65966796875,1.0,280.6574401855469,283.9353942871094,296.9869384765625,300.1756591796875,293.1499938964844,293.1499938964844,280.95001220703125,39517.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262940049171448,1.0,0.0,0.0,3.5555779933929443,3.5556015968322754,8.435555969299458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.2822265625,0.0,1456.2742919921875,1895.4371337890625,0.0,2713.97412109375,0.8868657350540161,1.0,0.0,3.0,1.0,0.0
17998020,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.2895505130290985,0.2534272074699402,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9657623767852784,0.2496187686920166,0.2364510148763656,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9919723868370056,0.2732140123844147,0.191035509109497,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9138747453689576,0.2151363044977188,0.2039919942617416,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8096330165863037,0.1485014110803604,0.6705366373062134,285.0373229980469,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2890930175781,285.0310363769531,1.0,0.3380829393863678,1.0,1.0,0.0,1.0,-1.864611983299256,1.864609241485596,2.807883220157237e-06,1.4376285076141355,0.9839279055595398,0.9839279055595398,0.0,42.370872497558594,49.0,48588.59375,0.0,504.9581909179688,1.0,280.9426574707031,284.06964111328125,296.9773254394531,300.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,31915.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168584108352661,1.0,0.0,0.0,3.7183334827423096,3.71835732460022,9.225500434695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.544921875,0.0,1579.398681640625,1895.4371337890625,0.0,2626.489501953125,0.9177064299583436,1.0,0.0,3.0,1.0,0.0
17998080,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.2895505130290985,0.2534272074699402,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9657623767852784,0.2496187686920166,0.2364510148763656,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9919723868370056,0.2732140123844147,0.191035509109497,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9138747453689576,0.2151363044977188,0.2039919942617416,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8096330165863037,0.1485014110803604,0.6705366373062134,285.0373229980469,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2890930175781,285.0310363769531,1.0,0.3380829393863678,1.0,1.0,0.0,1.0,-1.864611983299256,1.864609241485596,2.807883220157237e-06,1.4376285076141355,0.9839279055595398,0.9839279055595398,0.0,42.370872497558594,49.0,48588.59375,0.0,504.9581909179688,1.0,280.9426574707031,284.06964111328125,296.9773254394531,300.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,31915.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168584108352661,1.0,0.0,0.0,3.7183334827423096,3.71835732460022,9.225500434695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.544921875,0.0,1579.398681640625,1895.4371337890625,0.0,2626.489501953125,0.9177064299583436,1.0,0.0,3.0,1.0,0.0
17998140,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.2915615439414978,0.2533422410488128,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9668583273887634,0.2502023577690124,0.2371793240308761,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9928212761878968,0.2737880647182464,0.191607728600502,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9149609804153442,0.2155843377113342,0.2045673578977584,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8095022439956665,0.1482783257961273,0.66999751329422,284.8582458496094,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2890014648437,284.8554077148437,1.0,0.3391778469085693,1.0,1.0,0.0,1.0,-1.8688267469406128,1.868824005126953,2.8203978672536323e-06,1.4409759044647217,0.8633562326431274,0.8633562326431274,0.0,42.46071243286133,49.0,49446.75,0.0,507.3306274414063,1.0,280.6774597167969,283.8848876953125,297.0741271972656,300.3249206542969,293.1499938964844,293.1499938964844,280.6499938964844,37914.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255913853645325,1.0,0.0,0.0,3.683440685272217,3.6834654808044434,9.053169947037532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.8955078125,0.0,1585.14697265625,1895.4371337890625,0.0,2707.4453125,0.9118196964263916,1.0,0.0,3.0,1.0,0.0
17998200,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2919274270534515,0.258327454328537,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.96112859249115,0.250441163778305,0.2374391406774521,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9882016777992249,0.2740326523780823,0.1917934566736221,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9089524149894714,0.2157562971115112,0.2047648131847381,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8041709065437317,0.1480854153633117,0.6693226099014282,284.8856201171875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2854919433594,284.8943176269531,1.0,0.3410517871379852,1.0,1.0,0.0,1.0,-1.875114917755127,1.8751121759414675,2.838842192431912e-06,1.4457632303237915,0.8613367676734924,0.8613367676734924,0.0,43.328895568847656,67.0,49478.625,0.0,514.237548828125,1.0,280.65753173828125,283.9288635253906,297.0764465332031,300.2964172363281,293.1499938964844,293.1499938964844,280.95001220703125,39318.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266949653625488,1.0,0.0,0.0,3.6075942516326895,3.60761833190918,8.684176577844482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.916015625,0.0,1511.03955078125,1895.4371337890625,0.0,2717.700927734375,0.8985255360603333,1.0,0.0,3.0,1.0,0.0
17998260,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.96498841047287,0.292828619480133,0.2636555731296539,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9119245409965516,0.2517271339893341,0.2387405633926391,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9440123438835144,0.2755431532859802,0.1928956806659698,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8665152788162231,0.2167693823575973,0.2058330327272415,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7654565572738647,0.1478843092918396,0.6692224144935608,285.06414794921875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2794494628906,285.0613708496094,1.0,0.3493707776069641,1.0,1.0,0.0,1.0,-1.884853839874268,1.8848509788513184,2.868361889341031e-06,1.4537618160247805,1.0,1.0,0.0,50.21845626831055,85.0,49536.3125,0.0,543.1578369140625,1.0,280.9427185058594,284.0846252441406,297.0755615234375,300.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,32026.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180372714996338,1.0,0.0,0.0,3.770729780197144,3.770754337310791,9.487332022217744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5556640625,0.0,1640.9659423828125,1895.4371337890625,0.0,2637.395751953125,0.929373860359192,1.0,0.0,3.0,1.0,0.0
17998320,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.96498841047287,0.292828619480133,0.2636555731296539,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9119245409965516,0.2517271339893341,0.2387405633926391,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9440123438835144,0.2755431532859802,0.1928956806659698,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8665152788162231,0.2167693823575973,0.2058330327272415,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7654565572738647,0.1478843092918396,0.6692224144935608,285.06414794921875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2794494628906,285.0613708496094,1.0,0.3493707776069641,1.0,1.0,0.0,1.0,-1.884853839874268,1.8848509788513184,2.868361889341031e-06,1.4537618160247805,1.0,1.0,0.0,50.21845626831055,85.0,49536.3125,0.0,543.1578369140625,1.0,280.9427185058594,284.0846252441406,297.0755615234375,300.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,32026.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180372714996338,1.0,0.0,0.0,3.770729780197144,3.770754337310791,9.487332022217744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5556640625,0.0,1640.9659423828125,1895.4371337890625,0.0,2637.395751953125,0.929373860359192,1.0,0.0,3.0,1.0,0.0
17998380,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9047480225563048,0.2930994629859924,0.264444351196289,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8602434396743774,0.2523871660232544,0.2400383353233337,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8865096569061279,0.2761482298374176,0.1938491910696029,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8207030296325684,0.2172404676675796,0.2069240659475326,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7240062952041626,0.147262692451477,0.6692807674407959,284.8849792480469,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2678527832031,284.88970947265625,1.0,0.3610035479068756,1.0,1.0,0.0,1.0,-1.8898885250091555,1.8898855447769165,2.883770548578468e-06,1.4579524993896484,0.8887245655059814,0.8887245655059814,0.0,61.47490310668945,103.0,50550.0859375,0.0,582.8819580078125,1.0,280.6571655273437,283.9020080566406,297.1799011230469,300.4715270996094,293.1499938964844,293.1499938964844,280.95001220703125,38174.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298372626304626,1.0,0.0,0.0,3.719241857528688,3.719266891479492,9.230008686245128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.9677734375,0.0,1628.154052734375,1895.4371337890625,0.0,2746.930908203125,0.9218971133232116,1.0,0.0,3.0,1.0,0.0
17998440,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9047480225563048,0.2930994629859924,0.264444351196289,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8602434396743774,0.2523871660232544,0.2400383353233337,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8865096569061279,0.2761482298374176,0.1938491910696029,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8207030296325684,0.2172404676675796,0.2069240659475326,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7240062952041626,0.147262692451477,0.6692807674407959,284.8849792480469,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2678527832031,284.88970947265625,1.0,0.3610035479068756,1.0,1.0,0.0,1.0,-1.8898885250091555,1.8898855447769165,2.883770548578468e-06,1.4579524993896484,0.8887245655059814,0.8887245655059814,0.0,61.47490310668945,103.0,50550.0859375,0.0,582.8819580078125,1.0,280.6571655273437,283.9020080566406,297.1799011230469,300.4715270996094,293.1499938964844,293.1499938964844,280.95001220703125,38174.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298372626304626,1.0,0.0,0.0,3.719241857528688,3.719266891479492,9.230008686245128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.9677734375,0.0,1628.154052734375,1895.4371337890625,0.0,2746.930908203125,0.9218971133232116,1.0,0.0,3.0,1.0,0.0
17998500,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8803759813308716,0.2936486303806305,0.2649272978305816,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8386118412017822,0.2528086900711059,0.2405719012022018,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8630561232566833,0.2766015529632568,0.1942350566387176,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7995787858963013,0.2175481468439102,0.2073690146207809,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7046758532524109,0.1469743400812149,0.6689032912254333,285.03973388671875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2643737792969,285.0540771484375,1.0,0.3675954639911651,1.0,1.0,0.0,1.0,-1.891650915145874,1.8916480541229248,2.8890924568258924e-06,1.459360122680664,0.9927402138710022,0.9927402138710022,0.0,68.16002655029297,103.0,50054.296875,0.0,605.6790161132812,1.0,280.9039001464844,284.0741577148437,297.13873291015625,300.2904357910156,293.1499938964844,293.1499938964844,280.95001220703125,33924.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234817385673523,1.0,0.0,0.0,3.760565042495728,3.760589838027954,9.436251389161044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.21875,0.0,1643.694091796875,1895.4371337890625,0.0,2687.855224609375,0.930741548538208,1.0,0.0,3.0,1.0,0.0
17998560,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8602795600891113,0.2945049107074737,0.2658677697181701,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8207463622093201,0.253413587808609,0.2413583248853683,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8438956141471863,0.2772730588912964,0.1948567330837249,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7808482646942139,0.218017503619194,0.2080338299274444,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.686926007270813,0.1468104720115661,0.6692624092102051,285.0685119628906,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2638244628906,285.0687255859375,1.0,0.3746455311775207,1.0,1.0,0.0,1.0,-1.8956987857818604,1.8956958055496216,2.901285597545211e-06,1.4625566005706787,1.0,1.0,0.0,75.14321899414062,91.0,50343.2109375,0.0,631.1771240234375,1.0,280.94317626953125,284.0790100097656,297.1712341308594,300.3804016113281,293.1499938964844,293.1499938964844,280.6499938964844,33158.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215716481208801,1.0,0.0,0.0,3.8365590572357178,3.8365845680236816,9.82148321782006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5078125,0.0,1728.44970703125,1895.4371337890625,0.0,2670.135498046875,0.945116400718689,1.0,0.0,3.0,1.0,0.0
17998620,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8469270467758179,0.2950749099254608,0.2669105231761932,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.808131754398346,0.2539450824260711,0.2422935515642166,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8311402201652527,0.2777526676654815,0.1955489367246627,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7681326866149902,0.2183727025985717,0.2087746560573578,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6737751364707947,0.1460864692926406,0.6676849722862244,284.8855285644531,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25457763671875,284.88946533203125,1.0,0.3792979121208191,1.0,1.0,0.0,1.0,-1.8979085683822632,1.897905707359314,2.9082086712151067e-06,1.4644818305969238,0.9070155620574952,0.9070155620574952,0.0,80.81218719482422,79.0,51381.71484375,0.0,651.1394653320312,1.0,280.6557922363281,283.88653564453125,297.2728271484375,300.6183166503906,293.1499938964844,293.1499938964844,280.3500061035156,37948.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325841426849365,1.0,0.0,0.0,3.796864271163941,3.7968900203704834,9.619299135010806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.296875,0.0,1717.9466552734375,1895.4371337890625,0.0,2772.514404296875,0.9390690326690674,1.0,0.0,3.0,1.0,0.0
17998680,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8469270467758179,0.2950749099254608,0.2669105231761932,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.808131754398346,0.2539450824260711,0.2422935515642166,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8311402201652527,0.2777526676654815,0.1955489367246627,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7681326866149902,0.2183727025985717,0.2087746560573578,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6737751364707947,0.1460864692926406,0.6676849722862244,284.8855285644531,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25457763671875,284.88946533203125,1.0,0.3792979121208191,1.0,1.0,0.0,1.0,-1.8979085683822632,1.897905707359314,2.9082086712151067e-06,1.4644818305969238,0.9070155620574952,0.9070155620574952,0.0,80.81218719482422,79.0,51381.71484375,0.0,651.1394653320312,1.0,280.6557922363281,283.88653564453125,297.2728271484375,300.6183166503906,293.1499938964844,293.1499938964844,280.3500061035156,37948.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325841426849365,1.0,0.0,0.0,3.796864271163941,3.7968900203704834,9.619299135010806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.296875,0.0,1717.9466552734375,1895.4371337890625,0.0,2772.514404296875,0.9390690326690674,1.0,0.0,3.0,1.0,0.0
