time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998740,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8473182320594788,0.2953843176364898,0.2671055495738983,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8085717558860779,0.2542129755020141,0.2425164878368377,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.83146733045578,0.2779601216316223,0.1956569850444793,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7684264183044434,0.2184944152832031,0.2088641375303268,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.672450840473175,0.1451641619205474,0.6634948253631592,284.8721618652344,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435607910156,284.8837585449219,1.0,0.3783089220523834,1.0,1.0,0.0,1.0,-1.8936171531677248,1.893614292144776,2.895496209021076e-06,1.4612575769424438,0.8206816911697388,0.8206816911697388,0.0,80.63127136230469,67.0,51520.55859375,0.0,647.3223266601562,1.0,280.357666015625,283.8892517089844,297.2979736328125,300.6626892089844,293.1499938964844,293.1499938964844,280.6499938964844,42999.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379839062690735,1.0,0.0,0.0,3.4808990955352783,3.4809226989746094,8.084928140306147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.84228515625,0.0,1402.9923095703125,1895.4371337890625,0.0,2822.884521484375,0.8751469254493713,1.0,0.0,3.0,1.0,0.0
17998800,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8473182320594788,0.2953843176364898,0.2671055495738983,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8085717558860779,0.2542129755020141,0.2425164878368377,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.83146733045578,0.2779601216316223,0.1956569850444793,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7684264183044434,0.2184944152832031,0.2088641375303268,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.672450840473175,0.1451641619205474,0.6634948253631592,284.8721618652344,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435607910156,284.8837585449219,1.0,0.3783089220523834,1.0,1.0,0.0,1.0,-1.8936171531677248,1.893614292144776,2.895496209021076e-06,1.4612575769424438,0.8206816911697388,0.8206816911697388,0.0,80.63127136230469,67.0,51520.55859375,0.0,647.3223266601562,1.0,280.357666015625,283.8892517089844,297.2979736328125,300.6626892089844,293.1499938964844,293.1499938964844,280.6499938964844,42999.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379839062690735,1.0,0.0,0.0,3.4808990955352783,3.4809226989746094,8.084928140306147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.84228515625,0.0,1402.9923095703125,1895.4371337890625,0.0,2822.884521484375,0.8751469254493713,1.0,0.0,3.0,1.0,0.0
17998860,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.860363781452179,0.2970407605171203,0.2681533992290497,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8205763697624207,0.2553451955318451,0.2431999444961547,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8435570597648621,0.2792150676250458,0.1962253898382187,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.780311107635498,0.2193819433450698,0.2093371003866195,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6816563010215759,0.1448200047016143,0.6603774428367615,285.02557373046875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442932128906,285.0218811035156,1.0,0.3737898170948028,1.0,1.0,0.0,1.0,-1.89319920539856,1.8931963443756104,2.8944045880052727e-06,1.461046576499939,0.9471238255500792,0.9471238255500792,0.0,75.9477310180664,55.0,51440.9921875,0.0,631.9119262695312,1.0,280.64208984375,284.0182189941406,297.2962951660156,300.5733337402344,293.1499938964844,293.1499938964844,280.3500061035156,32650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257612586021423,1.0,0.0,0.0,3.645088195800781,3.645111560821533,8.865624749887502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.1142578125,0.0,1502.6820068359375,1895.4371337890625,0.0,2709.023681640625,0.9016399383544922,1.0,0.0,3.0,1.0,0.0
17998920,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.860363781452179,0.2970407605171203,0.2681533992290497,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8205763697624207,0.2553451955318451,0.2431999444961547,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8435570597648621,0.2792150676250458,0.1962253898382187,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.780311107635498,0.2193819433450698,0.2093371003866195,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6816563010215759,0.1448200047016143,0.6603774428367615,285.02557373046875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442932128906,285.0218811035156,1.0,0.3737898170948028,1.0,1.0,0.0,1.0,-1.89319920539856,1.8931963443756104,2.8944045880052727e-06,1.461046576499939,0.9471238255500792,0.9471238255500792,0.0,75.9477310180664,55.0,51440.9921875,0.0,631.9119262695312,1.0,280.64208984375,284.0182189941406,297.2962951660156,300.5733337402344,293.1499938964844,293.1499938964844,280.3500061035156,32650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257612586021423,1.0,0.0,0.0,3.645088195800781,3.645111560821533,8.865624749887502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.1142578125,0.0,1502.6820068359375,1895.4371337890625,0.0,2709.023681640625,0.9016399383544922,1.0,0.0,3.0,1.0,0.0
17998980,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8819815516471863,0.2976608276367187,0.2687329947948456,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8396584987640381,0.2559712529182434,0.2436906993389129,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8639315366744995,0.2797721326351166,0.1965740323066711,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8001431226730347,0.2198534607887268,0.2096568346023559,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6980146765708923,0.1442573368549347,0.6570172309875488,284.8956604003906,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2382507324219,284.9041748046875,1.0,0.3669295608997345,1.0,1.0,0.0,1.0,-1.89125657081604,1.8912537097930908,2.8889160148537485e-06,1.4597681760787964,0.8393657207489014,0.8393657207489014,0.0,68.9679183959961,43.0,51991.25390625,0.0,607.9908447265625,1.0,280.35760498046875,283.9014892578125,297.4003295898437,300.7843017578125,293.1499938964844,293.1499938964844,280.6499938964844,39924.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338649272918701,1.0,0.0,0.0,3.5008461475372314,3.5008695125579834,8.17785405615723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.19921875,0.0,1401.6329345703125,1895.4371337890625,0.0,2784.453125,0.8756750226020813,1.0,0.0,3.0,1.0,0.0
17999040,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8819815516471863,0.2976608276367187,0.2687329947948456,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8396584987640381,0.2559712529182434,0.2436906993389129,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8639315366744995,0.2797721326351166,0.1965740323066711,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8001431226730347,0.2198534607887268,0.2096568346023559,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6980146765708923,0.1442573368549347,0.6570172309875488,284.8956604003906,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2382507324219,284.9041748046875,1.0,0.3669295608997345,1.0,1.0,0.0,1.0,-1.89125657081604,1.8912537097930908,2.8889160148537485e-06,1.4597681760787964,0.8393657207489014,0.8393657207489014,0.0,68.9679183959961,43.0,51991.25390625,0.0,607.9908447265625,1.0,280.35760498046875,283.9014892578125,297.4003295898437,300.7843017578125,293.1499938964844,293.1499938964844,280.6499938964844,39924.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338649272918701,1.0,0.0,0.0,3.5008461475372314,3.5008695125579834,8.17785405615723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.19921875,0.0,1401.6329345703125,1895.4371337890625,0.0,2784.453125,0.8756750226020813,1.0,0.0,3.0,1.0,0.0
17999100,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966575264930725,0.2983121871948242,0.2689395546913147,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8526507616043091,0.2564671039581299,0.2438598871231079,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8779734373092651,0.2802908718585968,0.196688175201416,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8130989670753479,0.2202479392290115,0.2097484469413757,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7090392112731934,0.1440805047750473,0.655067503452301,285.0376281738281,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23760986328125,285.0482177734375,1.0,0.3628186583518982,1.0,1.0,0.0,1.0,-1.8896111249923704,1.8896082639694207,2.884074547182536e-06,1.4585447311401367,0.9379404187202454,0.9379404187202454,0.0,64.85999298095703,43.0,51603.3359375,0.0,593.5738525390625,1.0,280.59881591796875,284.04791259765625,297.36651611328125,300.6144104003906,293.1499938964844,293.1499938964844,280.6499938964844,33723.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267509341239929,1.0,0.0,0.0,3.56753921508789,3.5675618648529053,8.492406777804717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.4853515625,0.0,1426.6953125,1895.4371337890625,0.0,2718.221435546875,0.887573778629303,1.0,0.0,3.0,1.0,0.0
17999160,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9168053269386292,0.299128383398056,0.2694708406925201,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8701142072677612,0.2570959627628326,0.2442362904548645,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.896612823009491,0.2809562087059021,0.1969925761222839,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8288654088973999,0.2207638621330261,0.2100201696157455,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7225240468978882,0.1440074443817138,0.6537187099456787,285.037841796875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2388916015625,285.0335693359375,1.0,0.3584354221820831,1.0,1.0,0.0,1.0,-1.889772057533264,1.889769196510315,2.8846634450019337e-06,1.4587466716766355,0.970125675201416,0.970125675201416,0.0,60.247703552246094,31.0,51924.16796875,0.0,578.8495483398438,1.0,280.6421813964844,284.0224914550781,297.4037780761719,300.71221923828125,293.1499938964844,293.1499938964844,280.3500061035156,31919.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244807720184326,1.0,0.0,0.0,3.675369262695313,3.675392866134644,9.01353701010521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.474609375,0.0,1530.83154296875,1895.4371337890625,0.0,2697.1298828125,0.9079675078392028,1.0,0.0,3.0,1.0,0.0
17999220,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9699130654335022,0.2995711266994476,0.2698089182376861,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9176634550094604,0.2576763033866882,0.2445986717939376,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9491181373596193,0.2814230024814605,0.1972145289182663,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8704261183738708,0.2212167084217071,0.2102367132902145,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7562652826309204,0.1434858590364456,0.650135338306427,284.8852233886719,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23260498046875,284.893310546875,1.0,0.3488181233406067,1.0,1.0,0.0,1.0,-1.8868412971496584,1.886838436126709,2.87618445327098e-06,1.4566630125045776,0.8485751152038574,0.8485751152038574,0.0,50.71932220458984,25.0,52519.50390625,0.0,546.1453857421875,1.0,280.3572692871094,283.8822326660156,297.5019836425781,300.9228515625,293.1499938964844,293.1499938964844,280.6499938964844,39648.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337727189064026,1.0,0.0,0.0,3.554892539978028,3.5549161434173584,8.432303388872242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.76611328125,0.0,1456.49658203125,1895.4371337890625,0.0,2783.593017578125,0.8870351314544678,1.0,0.0,3.0,1.0,0.0
17999280,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9699130654335022,0.2995711266994476,0.2698089182376861,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9176634550094604,0.2576763033866882,0.2445986717939376,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9491181373596193,0.2814230024814605,0.1972145289182663,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8704261183738708,0.2212167084217071,0.2102367132902145,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7562652826309204,0.1434858590364456,0.650135338306427,284.8852233886719,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23260498046875,284.893310546875,1.0,0.3488181233406067,1.0,1.0,0.0,1.0,-1.8868412971496584,1.886838436126709,2.87618445327098e-06,1.4566630125045776,0.8485751152038574,0.8485751152038574,0.0,50.71932220458984,25.0,52519.50390625,0.0,546.1453857421875,1.0,280.3572692871094,283.8822326660156,297.5019836425781,300.9228515625,293.1499938964844,293.1499938964844,280.6499938964844,39648.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337727189064026,1.0,0.0,0.0,3.554892539978028,3.5549161434173584,8.432303388872242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.76611328125,0.0,1456.49658203125,1895.4371337890625,0.0,2783.593017578125,0.8870351314544678,1.0,0.0,3.0,1.0,0.0
17999340,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.3005802929401397,0.2672424018383026,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9603005647659302,0.2584268152713775,0.2448966652154922,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9869784116744996,0.2821957767009735,0.1974151730537414,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9069319367408752,0.2218282371759414,0.2104287147521972,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7860965132713318,0.1432898491621017,0.6476723551750183,285.05010986328125,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23272705078125,285.0476989746094,1.0,0.3425731956958771,1.0,1.0,0.0,1.0,-1.8819221258163448,1.881919264793396,2.861859684344381e-06,1.453075885772705,0.9735248684883118,0.9735248684883118,0.0,44.92098617553711,25.0,52215.70703125,0.0,524.0674438476562,1.0,280.62799072265625,284.0326843261719,297.4750061035156,300.7846374511719,293.1499938964844,293.1499938964844,280.6499938964844,32220.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825084388256073,1.0,0.0,0.0,3.669202327728272,3.6692259311676025,8.983314501165296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.20458984375,0.0,1526.21240234375,1895.4371337890625,0.0,2702.735595703125,0.9078391790390016,1.0,0.0,3.0,1.0,0.0
17999400,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3015802204608917,0.260144293308258,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9693310856819152,0.2587403655052185,0.2451668083667755,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9942246079444884,0.2825162410736084,0.1976253390312194,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9163179397583008,0.2220854461193084,0.210643395781517,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7931224703788757,0.1432339400053024,0.6472469568252563,285.0296630859375,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23486328125,285.02215576171875,1.0,0.3399747908115387,1.0,1.0,0.0,1.0,-1.8725175857543943,1.872514724731445,2.8341316919977544e-06,1.445888876914978,0.976790189743042,0.976790189743042,0.0,43.60399627685547,43.0,52175.86328125,0.0,513.8032836914062,1.0,280.6426696777344,284.0053100585937,297.4998779296875,300.8362731933594,293.1499938964844,293.1499938964844,280.3500061035156,32143.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244752287864685,1.0,0.0,0.0,3.7159078121185294,3.71593165397644,9.21346838822501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.72265625,0.0,1578.3641357421875,1895.4371337890625,0.0,2697.078125,0.917121648788452,1.0,0.0,3.0,1.0,0.0
17999460,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.305327832698822,0.2578706741333008,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9727926850318908,0.259225845336914,0.2457911968231201,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9968271255493164,0.2828653156757355,0.1980250030755996,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9201578497886658,0.2224614471197128,0.2111401408910751,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7946443557739258,0.1427321135997772,0.645354151725769,284.8829040527344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2401733398437,284.8930053710937,1.0,0.3401027321815491,1.0,1.0,0.0,1.0,-1.870304703712464,1.870301961898804,2.827037633323925e-06,1.443770170211792,0.848492443561554,0.848492443561554,0.0,43.200439453125,61.0,52634.0,0.0,510.7617492675781,1.0,280.35772705078125,283.8831787109375,297.5890808105469,301.0145568847656,293.1499938964844,293.1499938964844,280.6499938964844,40174.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321208953857422,1.0,0.0,0.0,3.561283826828003,3.561307907104492,8.462652090202027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.45556640625,0.0,1467.165771484375,1895.4371337890625,0.0,2768.197998046875,0.8892287015914917,1.0,0.0,3.0,1.0,0.0
17999520,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.305327832698822,0.2578706741333008,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9727926850318908,0.259225845336914,0.2457911968231201,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9968271255493164,0.2828653156757355,0.1980250030755996,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9201578497886658,0.2224614471197128,0.2111401408910751,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7946443557739258,0.1427321135997772,0.645354151725769,284.8829040527344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2401733398437,284.8930053710937,1.0,0.3401027321815491,1.0,1.0,0.0,1.0,-1.870304703712464,1.870301961898804,2.827037633323925e-06,1.443770170211792,0.848492443561554,0.848492443561554,0.0,43.200439453125,61.0,52634.0,0.0,510.7617492675781,1.0,280.35772705078125,283.8831787109375,297.5890808105469,301.0145568847656,293.1499938964844,293.1499938964844,280.6499938964844,40174.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321208953857422,1.0,0.0,0.0,3.561283826828003,3.561307907104492,8.462652090202027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.45556640625,0.0,1467.165771484375,1895.4371337890625,0.0,2768.197998046875,0.8892287015914917,1.0,0.0,3.0,1.0,0.0
17999580,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9985658526420592,0.305651992559433,0.2753874063491821,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9505060911178588,0.2603267431259155,0.2467438280582428,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9785677790641784,0.2839770317077636,0.1987038850784301,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8978409171104431,0.2233655601739883,0.2119344621896743,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7752237915992737,0.1425581723451614,0.6446126103401184,285.06378173828125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2370300292969,285.0621032714844,1.0,0.3471846580505371,1.0,1.0,0.0,1.0,-1.8937387466430664,1.893735766410828,2.896855448852876e-06,1.4620596170425415,1.0,1.0,0.0,46.783809661865234,79.0,53081.64453125,0.0,538.1519775390625,1.0,280.6427917480469,284.0353698730469,297.59735107421875,300.9657287597656,293.1499938964844,293.1499938964844,280.3500061035156,31636.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231489062309265,1.0,0.0,0.0,3.741771459579468,3.741795539855957,9.342170415038708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.25390625,0.0,1604.216552734375,1895.4371337890625,0.0,2684.76611328125,0.922871470451355,1.0,0.0,3.0,1.0,0.0
17999640,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9985658526420592,0.305651992559433,0.2753874063491821,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9505060911178588,0.2603267431259155,0.2467438280582428,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9785677790641784,0.2839770317077636,0.1987038850784301,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8978409171104431,0.2233655601739883,0.2119344621896743,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7752237915992737,0.1425581723451614,0.6446126103401184,285.06378173828125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2370300292969,285.0621032714844,1.0,0.3471846580505371,1.0,1.0,0.0,1.0,-1.8937387466430664,1.893735766410828,2.896855448852876e-06,1.4620596170425415,1.0,1.0,0.0,46.783809661865234,79.0,53081.64453125,0.0,538.1519775390625,1.0,280.6427917480469,284.0353698730469,297.59735107421875,300.9657287597656,293.1499938964844,293.1499938964844,280.3500061035156,31636.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231489062309265,1.0,0.0,0.0,3.741771459579468,3.741795539855957,9.342170415038708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.25390625,0.0,1604.216552734375,1895.4371337890625,0.0,2684.76611328125,0.922871470451355,1.0,0.0,3.0,1.0,0.0
17999700,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9715863466262816,0.3046399354934692,0.2748924791812897,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9170111417770386,0.2606714367866516,0.2474229484796524,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.947940468788147,0.2842591106891632,0.1991939842700958,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8696953058242798,0.2236394584178924,0.2125263065099716,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7510729432106018,0.1423241645097732,0.644980788230896,284.9090270996094,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.22979736328125,284.8911437988281,1.0,0.3521774709224701,1.0,1.0,0.0,1.0,-1.89526915550232,1.89526629447937,2.9017719498369843e-06,1.4634830951690674,0.9199081063270568,0.9199081063270568,0.0,51.65617370605469,79.0,54145.45703125,0.0,555.0614013671875,1.0,280.3951721191406,283.8432312011719,297.6887512207031,301.2421264648437,293.1499938964844,293.1499938964844,280.3500061035156,34471.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313074707984924,1.0,0.0,0.0,3.7704029083251953,3.770427703857422,9.485686973675912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.3623046875,0.0,1659.4837646484375,1895.4371337890625,0.0,2760.620361328125,0.9294846653938292,1.0,0.0,3.0,1.0,0.0
17999760,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9381623864173888,0.303851306438446,0.2742735147476196,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8868994116783142,0.2607519328594208,0.2478196918964386,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9140087366104126,0.2842263281345367,0.1994181722402572,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8433248996734619,0.2236791402101516,0.2128755748271942,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7287158370018005,0.1419046223163604,0.6445208787918091,284.88409423828125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22198486328125,284.889892578125,1.0,0.3578300178050995,1.0,1.0,0.0,1.0,-1.895140290260315,1.895137310028076,2.901427478718688e-06,1.4634127616882324,0.8805251717567444,0.8805251717567444,0.0,57.48516845703125,97.0,54001.83203125,0.0,573.7796630859375,1.0,280.3567199707031,283.8541564941406,297.701904296875,301.2149963378906,293.1499938964844,293.1499938964844,280.6499938964844,38374.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834621250629425,1.0,0.0,0.0,3.685004472732544,3.6850292682647705,9.060858587872644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.26123046875,0.0,1590.399169921875,1895.4371337890625,0.0,2791.50537109375,0.9144715070724488,1.0,0.0,3.0,1.0,0.0
17999820,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8836671710014343,0.3041940331459045,0.2745786011219024,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8410470485687256,0.261548638343811,0.2489033490419387,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.864541232585907,0.2849789559841156,0.2001537382602691,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8011672496795654,0.2242983728647232,0.2138184309005737,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6892175674438477,0.1413935720920562,0.6441915035247803,285.0569152832031,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2186279296875,285.0553894042969,1.0,0.3707544803619385,1.0,1.0,0.0,1.0,-1.898422718048096,1.8984198570251465,2.9112381980667124e-06,1.4659343957901,1.0,1.0,0.0,70.61563873291016,100.0,53838.15234375,0.0,618.5697631835938,1.0,280.64324951171875,284.01580810546875,297.6961975097656,301.1275939941406,293.1499938964844,293.1499938964844,280.3500061035156,32797.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268519639968872,1.0,0.0,0.0,3.816351890563965,3.8163769245147705,9.718295359562037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5986328125,0.0,1701.1820068359375,1895.4371337890625,0.0,2719.16015625,0.9401953220367432,1.0,0.0,3.0,1.0,0.0
17999880,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8836671710014343,0.3041940331459045,0.2745786011219024,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8410470485687256,0.261548638343811,0.2489033490419387,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.864541232585907,0.2849789559841156,0.2001537382602691,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8011672496795654,0.2242983728647232,0.2138184309005737,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6892175674438477,0.1413935720920562,0.6441915035247803,285.0569152832031,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2186279296875,285.0553894042969,1.0,0.3707544803619385,1.0,1.0,0.0,1.0,-1.898422718048096,1.8984198570251465,2.9112381980667124e-06,1.4659343957901,1.0,1.0,0.0,70.61563873291016,100.0,53838.15234375,0.0,618.5697631835938,1.0,280.64324951171875,284.01580810546875,297.6961975097656,301.1275939941406,293.1499938964844,293.1499938964844,280.3500061035156,32797.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268519639968872,1.0,0.0,0.0,3.816351890563965,3.8163769245147705,9.718295359562037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5986328125,0.0,1701.1820068359375,1895.4371337890625,0.0,2719.16015625,0.9401953220367432,1.0,0.0,3.0,1.0,0.0
17999940,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8552230596542358,0.3038396835327148,0.2749494910240173,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8162674307823181,0.2617943584918976,0.249755173921585,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8380218744277954,0.2850225865840912,0.2006791085004806,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7753602266311646,0.2244441658258438,0.2145474702119827,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.665101170539856,0.1405884772539138,0.6430977582931519,284.88140869140625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.210205078125,284.88623046875,1.0,0.3799923658370971,1.0,1.0,0.0,1.0,-1.900089979171753,1.900087118148804,2.9163718409108697e-06,1.4673166275024414,0.8943782448768616,0.8943782448768616,0.0,80.8421859741211,88.0,54777.640625,0.0,652.8848266601562,1.0,280.3569030761719,283.8375244140625,297.7892761230469,301.35235595703125,293.1499938964844,293.1499938964844,280.6499938964844,38398.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368232846260071,1.0,0.0,0.0,3.757174491882324,3.757199764251709,9.419242701369512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.16455078125,0.0,1674.182373046875,1895.4371337890625,0.0,2812.050048828125,0.9305421710014344,1.0,0.0,3.0,1.0,0.0
18000000,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8552230596542358,0.3038396835327148,0.2749494910240173,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8162674307823181,0.2617943584918976,0.249755173921585,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8380218744277954,0.2850225865840912,0.2006791085004806,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7753602266311646,0.2244441658258438,0.2145474702119827,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.665101170539856,0.1405884772539138,0.6430977582931519,284.88140869140625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.210205078125,284.88623046875,1.0,0.3799923658370971,1.0,1.0,0.0,1.0,-1.900089979171753,1.900087118148804,2.9163718409108697e-06,1.4673166275024414,0.8943782448768616,0.8943782448768616,0.0,80.8421859741211,88.0,54777.640625,0.0,652.8848266601562,1.0,280.3569030761719,283.8375244140625,297.7892761230469,301.35235595703125,293.1499938964844,293.1499938964844,280.6499938964844,38398.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368232846260071,1.0,0.0,0.0,3.757174491882324,3.757199764251709,9.419242701369512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.16455078125,0.0,1674.182373046875,1895.4371337890625,0.0,2812.050048828125,0.9305421710014344,1.0,0.0,3.0,1.0,0.0
18000060,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8495618104934692,0.3046903312206268,0.2753723561763763,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.811302900314331,0.262862890958786,0.2505224645137787,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8329089283943176,0.2860410809516907,0.2011738568544387,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7703869938850403,0.2253535687923431,0.2151887863874435,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6594862937927246,0.1403946578502655,0.6414563059806824,285.0628967285156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21173095703125,285.06268310546875,1.0,0.3818958103656769,1.0,1.0,0.0,1.0,-1.900907039642334,1.9009040594100952,2.918742893598392e-06,1.467890381813049,1.0,1.0,0.0,83.41297149658203,76.0,54446.15625,0.0,661.8256225585938,1.0,280.6437072753906,284.0147399902344,297.7840270996094,301.2557067871094,293.1499938964844,293.1499938964844,280.3500061035156,33551.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283743858337402,1.0,0.0,0.0,3.859893560409546,3.859919309616089,9.94131823972566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3857421875,0.0,1760.0888671875,1895.4371337890625,0.0,2733.31787109375,0.9505850672721864,1.0,0.0,3.0,1.0,0.0
18000120,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8495618104934692,0.3046903312206268,0.2753723561763763,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.811302900314331,0.262862890958786,0.2505224645137787,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8329089283943176,0.2860410809516907,0.2011738568544387,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7703869938850403,0.2253535687923431,0.2151887863874435,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6594862937927246,0.1403946578502655,0.6414563059806824,285.0628967285156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21173095703125,285.06268310546875,1.0,0.3818958103656769,1.0,1.0,0.0,1.0,-1.900907039642334,1.9009040594100952,2.918742893598392e-06,1.467890381813049,1.0,1.0,0.0,83.41297149658203,76.0,54446.15625,0.0,661.8256225585938,1.0,280.6437072753906,284.0147399902344,297.7840270996094,301.2557067871094,293.1499938964844,293.1499938964844,280.3500061035156,33551.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283743858337402,1.0,0.0,0.0,3.859893560409546,3.859919309616089,9.94131823972566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3857421875,0.0,1760.0888671875,1895.4371337890625,0.0,2733.31787109375,0.9505850672721864,1.0,0.0,3.0,1.0,0.0
18000180,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8571264743804932,0.3050245642662048,0.2758318483829498,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8190592527389526,0.2639773488044739,0.2515622973442077,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8404874801635742,0.2869404852390289,0.201834037899971,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7782533168792725,0.2264025956392288,0.2161339074373245,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6653958559036255,0.1405550092458725,0.641604483127594,284.8855285644531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123718261719,284.8904724121094,1.0,0.3795418739318847,1.0,1.0,0.0,1.0,-1.904815673828125,1.9048126935958865,2.9305856514838524e-06,1.470976710319519,0.9078049063682556,0.9078049063682556,0.0,80.5500259399414,64.0,55458.34375,0.0,655.5195922851562,1.0,280.3557434082031,283.8321838378906,297.87628173828125,301.4818725585937,293.1499938964844,293.1499938964844,280.04998779296875,38212.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379871249198914,1.0,0.0,0.0,3.8078248500823975,3.80785083770752,9.674915872892598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.908203125,0.0,1733.216064453125,1895.4371337890625,0.0,2822.9150390625,0.9418051242828368,1.0,0.0,3.0,1.0,0.0
18000240,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8571264743804932,0.3050245642662048,0.2758318483829498,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8190592527389526,0.2639773488044739,0.2515622973442077,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8404874801635742,0.2869404852390289,0.201834037899971,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7782533168792725,0.2264025956392288,0.2161339074373245,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6653958559036255,0.1405550092458725,0.641604483127594,284.8855285644531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123718261719,284.8904724121094,1.0,0.3795418739318847,1.0,1.0,0.0,1.0,-1.904815673828125,1.9048126935958865,2.9305856514838524e-06,1.470976710319519,0.9078049063682556,0.9078049063682556,0.0,80.5500259399414,64.0,55458.34375,0.0,655.5195922851562,1.0,280.3557434082031,283.8321838378906,297.87628173828125,301.4818725585937,293.1499938964844,293.1499938964844,280.04998779296875,38212.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379871249198914,1.0,0.0,0.0,3.8078248500823975,3.80785083770752,9.674915872892598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.908203125,0.0,1733.216064453125,1895.4371337890625,0.0,2822.9150390625,0.9418051242828368,1.0,0.0,3.0,1.0,0.0
18000300,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8639857769012451,0.3050782978534698,0.2757945656776428,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8257007598876953,0.2645108997821808,0.2519573867321014,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.847270667552948,0.2873405814170837,0.2020364999771118,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7852084040641785,0.2269264608621597,0.2165148705244064,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6710644960403442,0.1406841427087783,0.6415885090827942,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21221923828125,284.7904357910156,1.0,0.3771882057189941,1.0,1.0,0.0,1.0,-1.9059265851974487,1.90592360496521,2.9339366847125348e-06,1.4718397855758667,0.8141486644744873,0.8141486644744873,0.0,77.90886688232422,64.0,55994.8515625,0.0,647.7919311523438,1.0,280.0969543457031,283.7255249023437,297.9135437011719,301.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,42743.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433828353881836,1.0,0.0,0.0,3.685169696807861,3.685195207595825,9.061670880328164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.724609375,0.0,1623.591796875,1895.4371337890625,0.0,2873.336669921875,0.9149134159088136,1.0,0.0,3.0,1.0,0.0
18000360,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8732233643531799,0.3053043484687805,0.2757318913936615,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8343556523323059,0.2651663422584533,0.2523470818996429,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8563492894172668,0.2878835499286651,0.2022313177585601,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7943516969680786,0.2275653183460235,0.2168979793787002,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6787175536155701,0.1409130096435547,0.6416634321212769,284.8817749023437,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2132263183594,284.8927917480469,1.0,0.3742517232894897,1.0,1.0,0.0,1.0,-1.90710198879242,1.9070990085601809,2.9374664336501155e-06,1.4727401733398438,0.8315393328666687,0.8315393328666687,0.0,74.61732482910156,52.0,55733.2578125,0.0,637.9918212890625,1.0,280.05780029296875,283.84112548828125,297.8980407714844,301.52764892578125,293.1499938964844,293.1499938964844,280.3500061035156,42274.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426397442817688,1.0,0.0,0.0,3.516077756881714,3.516101598739624,8.24916980946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.3623046875,0.0,1434.438720703125,1895.4371337890625,0.0,2866.387939453125,0.8823586106300354,1.0,0.0,3.0,1.0,0.0
18000420,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.90378338098526,0.3071173429489136,0.2767210602760315,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8624321818351746,0.2674374580383301,0.2538937330245971,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8862603306770325,0.2900790572166443,0.2033002376556396,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8220682740211487,0.2297129184007644,0.2183491736650467,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035325169563293,0.1420568227767944,0.644233763217926,285.0345153808594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2260131835937,285.0309753417969,1.0,0.3673382699489593,1.0,1.0,0.0,1.0,-1.9162542819976809,1.916251301765442,2.9651403110619867e-06,1.4798256158828735,0.9633536338806152,0.9633536338806152,0.0,65.97770690917969,40.0,55850.98046875,0.0,616.69775390625,1.0,280.3424377441406,283.96832275390625,297.8983764648437,301.4529113769531,293.1499938964844,293.1499938964844,280.04998779296875,32471.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325149416923523,1.0,0.0,0.0,3.68470311164856,3.68472671508789,9.059376111508756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2861328125,0.0,1545.469482421875,1895.4371337890625,0.0,2771.869384765625,0.9104313850402832,1.0,0.0,3.0,1.0,0.0
18000480,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.90378338098526,0.3071173429489136,0.2767210602760315,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8624321818351746,0.2674374580383301,0.2538937330245971,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8862603306770325,0.2900790572166443,0.2033002376556396,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8220682740211487,0.2297129184007644,0.2183491736650467,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035325169563293,0.1420568227767944,0.644233763217926,285.0345153808594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2260131835937,285.0309753417969,1.0,0.3673382699489593,1.0,1.0,0.0,1.0,-1.9162542819976809,1.916251301765442,2.9651403110619867e-06,1.4798256158828735,0.9633536338806152,0.9633536338806152,0.0,65.97770690917969,40.0,55850.98046875,0.0,616.69775390625,1.0,280.3424377441406,283.96832275390625,297.8983764648437,301.4529113769531,293.1499938964844,293.1499938964844,280.04998779296875,32471.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325149416923523,1.0,0.0,0.0,3.68470311164856,3.68472671508789,9.059376111508756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2861328125,0.0,1545.469482421875,1895.4371337890625,0.0,2771.869384765625,0.9104313850402832,1.0,0.0,3.0,1.0,0.0
18000540,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9419973492622375,0.3077888190746307,0.2773462831974029,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8956937193870544,0.2689404785633087,0.2551715970039367,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.922078251838684,0.2913570702075958,0.204130008816719,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8516077995300293,0.2311939150094986,0.2195771485567093,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7294739484786987,0.1429318487644195,0.6470054984092712,284.8760070800781,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2304992675781,284.8837585449219,1.0,0.3610694706439972,1.0,1.0,0.0,1.0,-1.924342513084412,1.9243395328521729,2.989865834024385e-06,1.4861887693405151,0.8499522805213928,0.8499522805213928,0.0,58.23089218139648,40.0,56643.73046875,0.0,597.3320922851562,1.0,280.06512451171875,283.8180847167969,297.9897155761719,301.6864929199219,293.1499938964844,293.1499938964844,280.04998779296875,39476.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413471579551697,1.0,0.0,0.0,3.598747491836548,3.598771572113037,8.641637805339997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4462890625,0.0,1502.5389404296875,1895.4371337890625,0.0,2854.30419921875,0.8954706192016602,1.0,0.0,3.0,1.0,0.0
