time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000600,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9528993964195251,0.3079417049884796,0.2773727774620056,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9055744409561156,0.2693092823028564,0.2554182708263397,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9334437847137452,0.2916676998138428,0.2042671889066696,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8605341911315918,0.2315597832202911,0.2198236435651779,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7366344928741455,0.1431533098220825,0.6475523710250854,284.9017333984375,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2304382324219,284.90972900390625,1.0,0.3593966960906982,1.0,1.0,0.0,1.0,-1.9257878065109253,1.925784707069397,2.994280293933116e-06,1.4873145818710327,0.8589638471603394,0.8589638471603394,0.0,56.26856231689453,28.0,56692.05859375,0.0,591.9583740234375,1.0,280.0572509765625,283.84381103515625,297.9876708984375,301.6693725585937,293.1499938964844,293.1499938964844,280.3500061035156,39091.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415566682815552,1.0,0.0,0.0,3.5734703540802,3.5734941959381104,8.520668757228123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.912109375,0.0,1472.327880859375,1895.4371337890625,0.0,2856.262939453125,0.8909931182861328,1.0,0.0,3.0,1.0,0.0
18000660,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.3100983798503876,0.270386129617691,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9723443984985352,0.2718180418014526,0.257195234298706,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9943493604660034,0.2940170764923095,0.2054406851530075,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9206151366233826,0.2339809238910675,0.2215407937765121,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7847402095794678,0.1446977108716964,0.651989221572876,285.0478820800781,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2415771484375,285.0404357910156,1.0,0.3504585027694702,1.0,1.0,0.0,1.0,-1.9287508726119995,1.9287478923797607,3.002667199325515e-06,1.489153504371643,0.99869704246521,0.99869704246521,0.0,46.54887771606445,46.0,56700.296875,0.0,562.0841674804688,1.0,280.3428039550781,283.9650573730469,297.9838256835937,301.60174560546875,293.1499938964844,293.1499938964844,280.04998779296875,31812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346348404884338,1.0,0.0,0.0,3.7475640773773193,3.747588396072388,9.371118494527764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.517578125,0.0,1612.27685546875,1895.4371337890625,0.0,2791.63232421875,0.92417174577713,1.0,0.0,3.0,1.0,0.0
18000720,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.3100983798503876,0.270386129617691,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9723443984985352,0.2718180418014526,0.257195234298706,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9943493604660034,0.2940170764923095,0.2054406851530075,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9206151366233826,0.2339809238910675,0.2215407937765121,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7847402095794678,0.1446977108716964,0.651989221572876,285.0478820800781,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2415771484375,285.0404357910156,1.0,0.3504585027694702,1.0,1.0,0.0,1.0,-1.9287508726119995,1.9287478923797607,3.002667199325515e-06,1.489153504371643,0.99869704246521,0.99869704246521,0.0,46.54887771606445,46.0,56700.296875,0.0,562.0841674804688,1.0,280.3428039550781,283.9650573730469,297.9838256835937,301.60174560546875,293.1499938964844,293.1499938964844,280.04998779296875,31812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346348404884338,1.0,0.0,0.0,3.7475640773773193,3.747588396072388,9.371118494527764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.517578125,0.0,1612.27685546875,1895.4371337890625,0.0,2791.63232421875,0.92417174577713,1.0,0.0,3.0,1.0,0.0
18000780,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.314761221408844,0.2655616998672485,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9800800085067748,0.2737736999988556,0.2591927647590637,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.2959704995155334,0.2062906771898269,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9302915334701538,0.235946699976921,0.2235210388898849,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7921935319900513,0.146045833826065,0.6582792401313782,284.8854064941406,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2569885253906,284.8934631347656,1.0,0.350811243057251,1.0,1.0,0.0,1.0,-1.9297410249710083,1.9297380447387693,3.0070195862208493e-06,1.4908422231674194,0.8678957223892212,0.8678957223892212,0.0,45.83764266967773,64.0,57330.42578125,0.0,562.3643798828125,1.0,280.0572509765625,283.82086181640625,298.0555725097656,301.783203125,293.1499938964844,293.1499938964844,280.3500061035156,39257.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436852097511292,1.0,0.0,0.0,3.635762214660645,3.635786771774292,8.820318271318683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.388671875,0.0,1541.661865234375,1895.4371337890625,0.0,2876.16455078125,0.904641091823578,1.0,0.0,3.0,1.0,0.0
18000840,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.314761221408844,0.2655616998672485,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9800800085067748,0.2737736999988556,0.2591927647590637,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.2959704995155334,0.2062906771898269,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9302915334701538,0.235946699976921,0.2235210388898849,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7921935319900513,0.146045833826065,0.6582792401313782,284.8854064941406,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2569885253906,284.8934631347656,1.0,0.350811243057251,1.0,1.0,0.0,1.0,-1.9297410249710083,1.9297380447387693,3.0070195862208493e-06,1.4908422231674194,0.8678957223892212,0.8678957223892212,0.0,45.83764266967773,64.0,57330.42578125,0.0,562.3643798828125,1.0,280.0572509765625,283.82086181640625,298.0555725097656,301.783203125,293.1499938964844,293.1499938964844,280.3500061035156,39257.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436852097511292,1.0,0.0,0.0,3.635762214660645,3.635786771774292,8.820318271318683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.388671875,0.0,1541.661865234375,1895.4371337890625,0.0,2876.16455078125,0.904641091823578,1.0,0.0,3.0,1.0,0.0
18000900,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.3166974782943725,0.267640471458435,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9789382815361024,0.2750212848186493,0.2601982951164245,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.2971298098564148,0.2074434012174606,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9290997982025146,0.2371671944856643,0.2245245277881622,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7914482951164246,0.1468874663114547,0.6615976691246033,285.0487060546875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2646179199219,285.0619812011719,1.0,0.3539313971996307,1.0,1.0,0.0,1.0,-1.9461562633514404,1.9461532831192017,3.056548621316324e-06,1.5029484033584597,0.980160117149353,0.980160117149353,0.0,46.55127716064453,64.0,57220.20703125,0.0,574.79150390625,1.0,280.3020935058594,283.9902038574219,298.0174865722656,301.61065673828125,293.1499938964844,293.1499938964844,280.3500061035156,33564.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376355767250061,1.0,0.0,0.0,3.697981357574463,3.698005437850952,9.124786402026076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.220703125,0.0,1568.74609375,1895.4371337890625,0.0,2819.63232421875,0.9166253805160522,1.0,0.0,3.0,1.0,0.0
18000960,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,0.3177596032619476,0.276160717010498,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9710033535957336,0.2764840424060821,0.2615604996681213,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9927366375923156,0.2983729541301727,0.2084963172674179,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9199457168579102,0.2385807335376739,0.2258471846580505,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7847835421562195,0.1478713303804397,0.6660215258598328,285.07452392578125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.269287109375,285.0756530761719,1.0,0.3586221635341644,1.0,1.0,0.0,1.0,-1.9661734104156487,1.966170310974121,3.1187094009510474e-06,1.5184909105300903,1.0,1.0,0.0,48.42552947998047,82.0,57898.9453125,0.0,595.7831420898438,1.0,280.3427124023437,283.9898681640625,298.05084228515625,301.72540283203125,293.1499938964844,293.1499938964844,280.04998779296875,32416.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836971640586853,1.0,0.0,0.0,3.7929630279541016,3.792987823486328,9.599541499483166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1171875,0.0,1670.2554931640625,1895.4371337890625,0.0,2813.434814453125,0.9347505569458008,1.0,0.0,3.0,1.0,0.0
18001020,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.991979718208313,0.3168378472328186,0.2857910096645355,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9507468342781068,0.2778797745704651,0.2631469666957855,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9753345847129822,0.2994937002658844,0.2094917595386505,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8999287486076355,0.239961177110672,0.2273995727300644,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.769246518611908,0.1488578915596008,0.6714065074920654,284.9345397949219,284.95001220703125,297.263427734375,295.0805358886719,297.2632141113281,297.263427734375,284.923583984375,1.0,0.3654248416423797,1.0,1.0,0.0,1.0,-1.989238142967224,1.989235043525696,3.191829136994784e-06,1.5368200540542605,0.9527082443237304,0.9527082443237304,0.0,52.26405334472656,82.0,59514.15625,0.0,626.1262817382812,1.0,280.08380126953125,283.810302734375,298.1326599121094,302.01300048828125,293.1499938964844,293.1499938964844,280.04998779296875,34302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461790084838867,1.0,0.0,0.0,3.8290390968322754,3.8290646076202393,9.783018413145328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7744140625,0.0,1728.30810546875,1895.4371337890625,0.0,2899.49609375,0.9433109760284424,1.0,0.0,3.0,1.0,0.0
18001080,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9662346243858336,0.3159138262271881,0.2850845754146576,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9214199781417848,0.2787417769432068,0.2642200887203216,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.948003351688385,0.3001282811164856,0.2101260721683502,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8753179311752319,0.2408354729413986,0.2284777611494064,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7493270039558411,0.1494819670915603,0.6753346920013428,284.9137268066406,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2576599121094,284.9163513183594,1.0,0.3710801005363464,1.0,1.0,0.0,1.0,-1.9964046478271484,1.9964014291763303,3.2144196211447702e-06,1.542301893234253,0.929141640663147,0.929141640663147,0.0,57.28300857543945,100.0,59656.47265625,0.0,648.7196044921875,1.0,280.0565185546875,283.80615234375,298.13690185546875,302.0025634765625,293.1499938964844,293.1499938964844,279.75,36384.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496261239051819,1.0,0.0,0.0,3.800364017486572,3.800389528274536,9.63704110290564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.267578125,0.0,1709.974853515625,1895.4371337890625,0.0,2931.76904296875,0.9389137625694276,1.0,0.0,3.0,1.0,0.0
18001140,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9039353728294371,0.3149847984313965,0.2843523919582367,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8687083721160889,0.2806313037872314,0.2665086388587951,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.89011150598526,0.301537275314331,0.2114657014608383,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8294497728347778,0.2427594065666198,0.2308029681444168,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7116769552230835,0.1508479416370391,0.6839093565940857,284.8899230957031,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2527770996094,284.89959716796875,1.0,0.3854678869247436,1.0,1.0,0.0,1.0,-2.0129709243774414,2.012967586517334,3.2672226097929524e-06,1.555136799812317,0.8508369326591492,0.8508369326591492,0.0,70.69408416748047,118.0,60335.3046875,0.0,707.7196044921875,1.0,279.7573547363281,283.7870178222656,298.1461181640625,302.0660705566406,293.1499938964844,293.1499938964844,280.04998779296875,40846.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572152853012085,1.0,0.0,0.0,3.5743234157562256,3.574347496032715,8.524737040715991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.828125,0.0,1486.1011962890625,1895.4371337890625,0.0,3002.89111328125,0.8936359286308289,1.0,0.0,3.0,1.0,0.0
18001200,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9039353728294371,0.3149847984313965,0.2843523919582367,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8687083721160889,0.2806313037872314,0.2665086388587951,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.89011150598526,0.301537275314331,0.2114657014608383,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8294497728347778,0.2427594065666198,0.2308029681444168,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7116769552230835,0.1508479416370391,0.6839093565940857,284.8899230957031,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2527770996094,284.89959716796875,1.0,0.3854678869247436,1.0,1.0,0.0,1.0,-2.0129709243774414,2.012967586517334,3.2672226097929524e-06,1.555136799812317,0.8508369326591492,0.8508369326591492,0.0,70.69408416748047,118.0,60335.3046875,0.0,707.7196044921875,1.0,279.7573547363281,283.7870178222656,298.1461181640625,302.0660705566406,293.1499938964844,293.1499938964844,280.04998779296875,40846.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572152853012085,1.0,0.0,0.0,3.5743234157562256,3.574347496032715,8.524737040715991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.828125,0.0,1486.1011962890625,1895.4371337890625,0.0,3002.89111328125,0.8936359286308289,1.0,0.0,3.0,1.0,0.0
18001260,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8613345623016357,0.3157583177089691,0.2854470908641815,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.831672191619873,0.2830964922904968,0.2693821787834167,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8502209186553955,0.3036653101444244,0.2133533656597137,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7940015196800232,0.2451894283294677,0.2336464375257492,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6794334053993225,0.1525462716817855,0.6941585540771484,284.8352355957031,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2587890625,284.8175048828125,1.0,0.4012278914451599,0.9262109994888306,0.9262109994888306,0.4000000059604645,1.0,-2.0357182025909424,1.3956042528152466,0.6401138305664062,0.934941828250885,0.8103784918785095,0.8103784918785095,0.0,85.82433319091797,121.0,53505.84765625,0.0,777.2058715820312,1.0,280.0419616699219,283.6260681152344,298.0950927734375,301.72198486328125,293.1499938964844,293.1499938964844,280.3500061035156,40036.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445448279380798,1.0,0.0,0.0,3.583343744277954,3.583367824554444,8.567818099436408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3740234375,0.0,1489.920166015625,1895.4371337890625,0.0,2884.20556640625,0.8898934125900269,1.0,0.0,3.0,1.0,0.0
18001320,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8613345623016357,0.3157583177089691,0.2854470908641815,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.831672191619873,0.2830964922904968,0.2693821787834167,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8502209186553955,0.3036653101444244,0.2133533656597137,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7940015196800232,0.2451894283294677,0.2336464375257492,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6794334053993225,0.1525462716817855,0.6941585540771484,284.8352355957031,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2587890625,284.8175048828125,1.0,0.4012278914451599,0.9262109994888306,0.9262109994888306,0.4000000059604645,1.0,-2.0357182025909424,1.3956042528152466,0.6401138305664062,0.934941828250885,0.8103784918785095,0.8103784918785095,0.0,85.82433319091797,121.0,53505.84765625,0.0,777.2058715820312,1.0,280.0419616699219,283.6260681152344,298.0950927734375,301.72198486328125,293.1499938964844,293.1499938964844,280.3500061035156,40036.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445448279380798,1.0,0.0,0.0,3.583343744277954,3.583367824554444,8.567818099436408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3740234375,0.0,1489.920166015625,1895.4371337890625,0.0,2884.20556640625,0.8898934125900269,1.0,0.0,3.0,1.0,0.0
18001380,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8384681940078735,0.3161873817443847,0.2861569821834564,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8117644190788269,0.2852391898632049,0.2718025147914886,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8292673826217651,0.3053727746009826,0.214832991361618,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.773745059967041,0.2473475933074951,0.2360855638980865,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6621773838996887,0.1540857255458831,0.7030178308486938,284.8686218261719,284.95001220703125,297.2760925292969,295.17645263671875,297.267822265625,297.2607421875,284.8756103515625,1.0,0.4126471281051636,0.8524219393730164,0.8524219393730164,0.800000011920929,1.0,-2.054823637008667,0.9393211603164672,1.1155024766921997,0.4751864075660705,0.7677571773529053,0.7677571773529053,0.0,97.18904876708984,109.0,45636.8125,0.0,832.6185913085938,1.0,280.3396911621094,283.6822204589844,297.982177734375,301.0155639648437,293.1499938964844,293.1499938964844,280.6499938964844,43271.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021143674850464,1.0,0.0,0.0,3.248330354690552,3.24835205078125,7.040665650492883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.03466796875,0.0,1178.94091796875,1895.4371337890625,0.0,2490.772216796875,0.8221545815467834,1.0,0.0,3.0,1.0,0.0
18001440,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8384681940078735,0.3161873817443847,0.2861569821834564,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8117644190788269,0.2852391898632049,0.2718025147914886,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8292673826217651,0.3053727746009826,0.214832991361618,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.773745059967041,0.2473475933074951,0.2360855638980865,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6621773838996887,0.1540857255458831,0.7030178308486938,284.8686218261719,284.95001220703125,297.2760925292969,295.17645263671875,297.267822265625,297.2607421875,284.8756103515625,1.0,0.4126471281051636,0.8524219393730164,0.8524219393730164,0.800000011920929,1.0,-2.054823637008667,0.9393211603164672,1.1155024766921997,0.4751864075660705,0.7677571773529053,0.7677571773529053,0.0,97.18904876708984,109.0,45636.8125,0.0,832.6185913085938,1.0,280.3396911621094,283.6822204589844,297.982177734375,301.0155639648437,293.1499938964844,293.1499938964844,280.6499938964844,43271.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021143674850464,1.0,0.0,0.0,3.248330354690552,3.24835205078125,7.040665650492883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.03466796875,0.0,1178.94091796875,1895.4371337890625,0.0,2490.772216796875,0.8221545815467834,1.0,0.0,3.0,1.0,0.0
18001500,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8351482152938843,0.3169569075107574,0.2866846024990082,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8091230392456055,0.2866411209106445,0.2730496823787689,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8264844417572021,0.3066250383853912,0.2156264036893844,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7713263034820557,0.248721107840538,0.2373241186141967,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6602638959884644,0.1550591140985489,0.7073127031326294,285.023681640625,284.95001220703125,297.2763671875,295.1893920898437,297.2701110839844,297.2650146484375,285.0294189453125,1.0,0.4153600633144378,0.8155274391174316,0.8155274391174316,1.0,1.0,-2.064552068710327,0.9165428876876832,1.1480090618133545,0.4502247869968414,0.8693478107452393,0.8693478107452393,0.0,99.48269653320312,109.0,44951.06640625,0.0,849.3101196289062,1.0,280.5869140625,283.83660888671875,297.9686279296875,300.8089294433594,293.1499938964844,293.1499938964844,280.6499938964844,34558.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782149910926819,1.0,0.0,0.0,3.3014423847198486,3.301462888717652,7.272785182976804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.55859375,0.0,1169.099609375,1895.4371337890625,0.0,2274.128662109375,0.8299177885055542,1.0,0.0,3.0,1.0,0.0
18001560,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8358877301216125,0.3179091215133667,0.2875131070613861,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8104968070983887,0.2881841361522674,0.2744732797145843,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.827608585357666,0.3080283999443054,0.2165837734937667,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7728322148323059,0.2502275705337524,0.2387135326862335,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6617604494094849,0.1561478227376938,0.7120280265808105,285.01251220703125,284.95001220703125,297.2763671875,295.2021179199219,297.2733154296875,297.2707824707031,285.0116882324219,1.0,0.4168098568916321,0.8241798281669617,0.8241798281669617,1.0,1.0,-2.075737237930298,0.92208069562912,1.1536566019058228,0.4532185196876526,0.8857942223548889,0.8857942223548889,0.0,99.78453826904295,97.0,45245.46875,0.0,860.4444580078125,1.0,280.6385498046875,283.8138427734375,298.046875,300.9276428222656,293.1499938964844,293.1499938964844,280.95001220703125,32642.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655781507492065,1.0,0.0,0.0,3.40566635131836,3.4056875705718994,7.739225225122937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.21533203125,0.0,1254.5059814453125,1895.4371337890625,0.0,2161.674560546875,0.8480591177940369,1.0,0.0,3.0,1.0,0.0
18001620,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8395730257034302,0.319074273109436,0.2884050011634826,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8148888945579529,0.2900172173976898,0.2760645151138305,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8316810131072998,0.3096998929977417,0.2176412492990493,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7774092555046082,0.2520180344581604,0.2402710169553756,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6659868955612183,0.1574657410383224,0.7173668146133423,285.1269836425781,284.95001220703125,297.27618408203125,295.2162780761719,297.2770080566406,297.2775573730469,285.1314697265625,1.0,0.4171888530254364,0.8339583277702332,0.8339583277702332,1.0,1.0,-2.088271141052246,0.9293256998062134,1.1589454412460327,0.4576073586940765,1.0,1.0,0.0,98.57099151611328,97.0,45034.05078125,0.0,867.5213623046875,1.0,280.905517578125,283.9365539550781,298.0977478027344,300.90740966796875,293.1499938964844,293.1499938964844,280.95001220703125,29407.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536607980728149,1.0,0.0,0.0,3.546193838119507,3.546215534210205,8.391086794290459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.83544921875,0.0,1372.792724609375,1895.4371337890625,0.0,2057.205078125,0.878376841545105,1.0,0.0,3.0,1.0,0.0
18001680,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8445284366607666,0.3200482130050659,0.2892001569271087,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.8202018141746521,0.2915028631687164,0.2773679494857788,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8368573188781738,0.3110596835613251,0.2185213714838028,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7830257415771484,0.2534694373607635,0.2415406554937362,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6711090207099915,0.1585525274276733,0.7217311859130859,285.1217956542969,284.95001220703125,297.27593994140625,295.2270202636719,297.2801208496094,297.2833557128906,285.1192321777344,1.0,0.4167925715446472,0.8414846658706665,0.8414846658706665,1.0,1.0,-2.0986146926879883,0.9351820349693298,1.1634325981140137,0.4611079096794128,1.0,1.0,0.0,96.6642837524414,85.0,45400.4375,0.0,870.17138671875,1.0,280.9411315917969,283.9173278808594,298.1707458496094,301.0553894042969,293.1499938964844,293.1499938964844,280.6499938964844,29985.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522458434104919,1.0,0.0,0.0,3.6491448879241934,3.649167776107788,8.885369879862992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.33544921875,0.0,1487.2249755859375,1895.4371337890625,0.0,2044.9124755859373,0.9003773927688599,1.0,0.0,3.0,1.0,0.0
18001740,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8574963808059692,0.3208566904067993,0.2901061475276947,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8335909843444824,0.2938230335712433,0.2795819342136383,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8503429293632507,0.3129368424415588,0.2198968827724456,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7974329590797424,0.2558178603649139,0.2437483817338943,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6842921376228333,0.1604068130254745,0.7296026349067688,284.9066772460937,284.95001220703125,297.2753601074219,295.2483825683594,297.2818603515625,297.2871398925781,284.9059753417969,1.0,0.4144579768180847,0.8567128777503967,0.8567128777503967,1.0,1.0,-2.1161251068115234,0.945234477519989,1.1708905696868896,0.4672178924083709,0.9155773520469666,0.9155773520469666,0.0,91.41832733154295,85.0,46831.765625,0.0,867.4025268554688,1.0,280.6607360839844,283.6828308105469,298.3061828613281,301.3812255859375,293.1499938964844,293.1499938964844,280.6499938964844,35009.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676730155944824,1.0,0.0,0.0,3.704604625701904,3.7046289443969727,9.157502063317224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.87646484375,0.0,1587.2491455078125,1895.4371337890625,0.0,2180.202392578125,0.915881335735321,1.0,0.0,3.0,1.0,0.0
18001800,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8594803810119629,0.3209179937839508,0.290127545595169,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8356221914291382,0.2941030859947204,0.2798149585723877,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8524149060249329,0.3131491243839264,0.2200216799974441,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7996110320091248,0.2561062276363373,0.2439892292022705,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6862891912460327,0.1606379747390747,0.730491042137146,284.9059143066406,284.95001220703125,297.2752990722656,295.2512512207031,297.28179931640625,297.287109375,284.9070739746094,1.0,0.4139946103096008,0.8587894439697266,0.8587894439697266,1.0,1.0,-2.117937088012696,0.9463157653808594,1.171621322631836,0.4678809642791748,0.911670446395874,0.911670446395874,0.0,90.60887145996094,73.0,46861.3515625,0.0,866.149169921875,1.0,280.6566467285156,283.6839599609375,298.30584716796875,301.37872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35528.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686896324157715,1.0,0.0,0.0,3.698691129684448,3.6987154483795166,9.128289661930468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6337890625,0.0,1584.442138671875,1895.4371337890625,0.0,2189.211181640625,0.9152220487594604,1.0,0.0,3.0,1.0,0.0
18001860,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8804304003715515,0.3214480280876159,0.2902007102966308,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.856687068939209,0.2963868677616119,0.2816082835197449,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8740712404251099,0.3148547708988189,0.2209386080503463,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8207225799560547,0.2584657073020935,0.2458601593971252,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7062889337539673,0.1625282019376754,0.7373554706573486,284.8690795898437,284.95001220703125,297.2748413085937,295.2749938964844,297.2814636230469,297.2868347167969,284.8778686523437,1.0,0.4091338515281677,0.8595442771911621,0.8595442771911621,1.0,1.0,-2.1317715644836426,0.9531524777412416,1.178619146347046,0.4714792668819427,0.8152036666870117,0.8152036666870117,0.0,82.81964874267578,61.0,47282.265625,0.0,850.6544799804688,1.0,280.3582763671875,283.65087890625,298.3106994628906,301.4328918457031,293.1499938964844,293.1499938964844,280.6499938964844,42050.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794650197029114,1.0,0.0,0.0,3.426095485687256,3.4261183738708496,7.832352366676787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.5458984375,0.0,1340.5333251953125,1895.4371337890625,0.0,2285.33837890625,0.8618808388710022,1.0,0.0,3.0,1.0,0.0
18001920,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8804304003715515,0.3214480280876159,0.2902007102966308,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.856687068939209,0.2963868677616119,0.2816082835197449,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8740712404251099,0.3148547708988189,0.2209386080503463,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8207225799560547,0.2584657073020935,0.2458601593971252,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7062889337539673,0.1625282019376754,0.7373554706573486,284.8690795898437,284.95001220703125,297.2748413085937,295.2749938964844,297.2814636230469,297.2868347167969,284.8778686523437,1.0,0.4091338515281677,0.8595442771911621,0.8595442771911621,1.0,1.0,-2.1317715644836426,0.9531524777412416,1.178619146347046,0.4714792668819427,0.8152036666870117,0.8152036666870117,0.0,82.81964874267578,61.0,47282.265625,0.0,850.6544799804688,1.0,280.3582763671875,283.65087890625,298.3106994628906,301.4328918457031,293.1499938964844,293.1499938964844,280.6499938964844,42050.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794650197029114,1.0,0.0,0.0,3.426095485687256,3.4261183738708496,7.832352366676787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.5458984375,0.0,1340.5333251953125,1895.4371337890625,0.0,2285.33837890625,0.8618808388710022,1.0,0.0,3.0,1.0,0.0
18001980,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9166892766952516,0.3236754238605499,0.2914458513259887,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8918501734733582,0.2997721433639526,0.2841171324253082,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9102720022201538,0.3178655803203583,0.222497746348381,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8524879217147827,0.261808693408966,0.2483571618795395,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7345613837242126,0.1651095598936081,0.7461063265800476,285.0218811035156,284.95001220703125,297.27508544921875,295.29840087890625,297.28765869140625,297.2978210449219,285.0200500488281,1.0,0.4032733738422394,0.8602991700172424,0.8602991700172424,1.0,1.0,-2.151655435562134,0.9628742933273317,1.1887812614440918,0.4765557646751404,0.9381572604179382,0.9381572604179382,0.0,72.8393325805664,49.0,47303.0546875,0.0,832.4395751953125,1.0,280.64129638671875,283.78765869140625,298.27166748046875,301.3097839355469,293.1499938964844,293.1499938964844,280.3500061035156,32383.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692672610282898,1.0,0.0,0.0,3.5953638553619385,3.595386743545532,8.625394798400521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.677734375,0.0,1446.57177734375,1895.4371337890625,0.0,2194.334228515625,0.8903160095214844,1.0,0.0,3.0,1.0,0.0
18002040,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9166892766952516,0.3236754238605499,0.2914458513259887,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8918501734733582,0.2997721433639526,0.2841171324253082,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9102720022201538,0.3178655803203583,0.222497746348381,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8524879217147827,0.261808693408966,0.2483571618795395,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7345613837242126,0.1651095598936081,0.7461063265800476,285.0218811035156,284.95001220703125,297.27508544921875,295.29840087890625,297.28765869140625,297.2978210449219,285.0200500488281,1.0,0.4032733738422394,0.8602991700172424,0.8602991700172424,1.0,1.0,-2.151655435562134,0.9628742933273317,1.1887812614440918,0.4765557646751404,0.9381572604179382,0.9381572604179382,0.0,72.8393325805664,49.0,47303.0546875,0.0,832.4395751953125,1.0,280.64129638671875,283.78765869140625,298.27166748046875,301.3097839355469,293.1499938964844,293.1499938964844,280.3500061035156,32383.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692672610282898,1.0,0.0,0.0,3.5953638553619385,3.595386743545532,8.625394798400521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.677734375,0.0,1446.57177734375,1895.4371337890625,0.0,2194.334228515625,0.8903160095214844,1.0,0.0,3.0,1.0,0.0
18002100,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9434232711791992,0.3244759738445282,0.2921733856201172,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9165341258049012,0.3013323247432709,0.2854942381381988,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9372437596321106,0.3191758096218109,0.2233707457780838,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8746318221092224,0.263375848531723,0.249722734093666,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7529394030570984,0.1663736253976822,0.7510014772415161,284.8860778808594,284.95001220703125,297.2756042480469,295.3099975585937,297.2900085449219,297.3017578125,284.87615966796875,1.0,0.4001622200012207,0.8606765866279602,0.8606765866279602,1.0,1.0,-2.1627538204193115,0.9682797789573668,1.1944739818572998,0.4794588387012481,0.8520698547363281,0.8520698547363281,0.0,67.45381164550781,49.0,48304.828125,0.0,822.7836303710938,1.0,280.3985900878906,283.6273803710937,298.35137939453125,301.555908203125,293.1499938964844,293.1499938964844,280.3500061035156,36419.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770243883132935,1.0,0.0,0.0,3.586782932281494,3.586806297302246,8.584271995459858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.79833984375,0.0,1467.052490234375,1895.4371337890625,0.0,2263.465576171875,0.8890681862831116,1.0,0.0,3.0,1.0,0.0
18002160,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9714146852493286,0.3250487744808197,0.2925153076648712,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9473171830177308,0.3027431964874267,0.2866332530975342,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9664945006370544,0.3202917575836181,0.2240149229764938,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9008655548095704,0.2648133337497711,0.2508838176727295,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7751153707504272,0.1675563901662826,0.7553365230560303,284.9034729003906,284.95001220703125,297.2764587402344,295.3215637207031,297.2914733886719,297.3037109375,284.90966796875,1.0,0.3968673348426819,0.8610583543777466,0.8610583543777466,1.0,1.0,-2.1719088554382324,0.9727499485015868,1.1991589069366455,0.4818480014801025,0.8415833115577698,0.8415833115577698,0.0,62.15140151977539,52.0,48228.53125,0.0,811.552490234375,1.0,280.3580627441406,283.6648864746094,298.3543701171875,301.51873779296875,293.1499938964844,293.1499938964844,280.6499938964844,39072.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802546620368958,1.0,0.0,0.0,3.4810125827789307,3.4810354709625244,8.085455078798987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.93359375,0.0,1375.086181640625,1895.4371337890625,0.0,2292.4267578125,0.8705050349235535,1.0,0.0,3.0,1.0,0.0
18002220,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.3275611996650696,0.2902043163776397,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9863389730453492,0.306345671415329,0.2895698547363281,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.3234707117080688,0.2253599613904953,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9441305994987488,0.268383115530014,0.2538140714168548,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.809465229511261,0.1704009771347046,0.7662743330001831,285.0472717285156,284.95001220703125,297.2794189453125,295.3446350097656,297.2989807128906,297.31494140625,285.0437927246094,1.0,0.3949811160564422,0.8618218898773193,0.8618218898773193,1.0,1.0,-2.191409111022949,0.9822450876235962,1.209164023399353,0.4870314002037048,0.9779082536697388,0.9779082536697388,0.0,56.39562225341797,70.0,48297.35546875,0.0,807.7840576171875,1.0,280.6421813964844,283.7934265136719,298.3291015625,301.4286804199219,293.1499938964844,293.1499938964844,280.3500061035156,31484.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729501128196716,1.0,0.0,0.0,3.667870283126831,3.667893648147583,8.976793992587773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.107421875,0.0,1519.1925048828125,1895.4371337890625,0.0,2227.08056640625,0.9059625864028932,1.0,0.0,3.0,1.0,0.0
18002280,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.3275611996650696,0.2902043163776397,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9863389730453492,0.306345671415329,0.2895698547363281,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.3234707117080688,0.2253599613904953,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9441305994987488,0.268383115530014,0.2538140714168548,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.809465229511261,0.1704009771347046,0.7662743330001831,285.0472717285156,284.95001220703125,297.2794189453125,295.3446350097656,297.2989807128906,297.31494140625,285.0437927246094,1.0,0.3949811160564422,0.8618218898773193,0.8618218898773193,1.0,1.0,-2.191409111022949,0.9822450876235962,1.209164023399353,0.4870314002037048,0.9779082536697388,0.9779082536697388,0.0,56.39562225341797,70.0,48297.35546875,0.0,807.7840576171875,1.0,280.6421813964844,283.7934265136719,298.3291015625,301.4286804199219,293.1499938964844,293.1499938964844,280.3500061035156,31484.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729501128196716,1.0,0.0,0.0,3.667870283126831,3.667893648147583,8.976793992587773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.107421875,0.0,1519.1925048828125,1895.4371337890625,0.0,2227.08056640625,0.9059625864028932,1.0,0.0,3.0,1.0,0.0
18002340,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.997313380241394,0.3309943675994873,0.2972634732723236,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9793855547904968,0.3094392418861389,0.2927358150482178,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9944180846214294,0.3273109793663025,0.2284995317459106,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9357749223709106,0.2714051306247711,0.2569092512130737,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8041355013847351,0.1729346066713333,0.7784715890884399,284.892822265625,284.95001220703125,297.28448486328125,295.3677978515625,297.3055419921875,297.3228454589844,284.8992919921875,1.0,0.4003918766975403,0.8625854253768921,0.8625854253768921,1.0,1.0,-2.209686279296875,0.9910972714424132,1.218588948249817,0.4921198487281799,0.8594658374786377,0.8594658374786377,0.0,58.75538635253906,88.0,49253.16015625,0.0,839.597412109375,1.0,280.35821533203125,283.6373291015625,298.4045715332031,301.6318359375,293.1499938964844,293.1499938964844,280.6499938964844,38452.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847638130187988,1.0,0.0,0.0,3.582313299179077,3.582337141036988,8.562891480323742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.71875,0.0,1477.169189453125,1895.4371337890625,0.0,2333.015625,0.8919318318367004,1.0,0.0,3.0,1.0,0.0
18002400,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.997313380241394,0.3309943675994873,0.2972634732723236,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9793855547904968,0.3094392418861389,0.2927358150482178,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9944180846214294,0.3273109793663025,0.2284995317459106,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9357749223709106,0.2714051306247711,0.2569092512130737,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8041355013847351,0.1729346066713333,0.7784715890884399,284.892822265625,284.95001220703125,297.28448486328125,295.3677978515625,297.3055419921875,297.3228454589844,284.8992919921875,1.0,0.4003918766975403,0.8625854253768921,0.8625854253768921,1.0,1.0,-2.209686279296875,0.9910972714424132,1.218588948249817,0.4921198487281799,0.8594658374786377,0.8594658374786377,0.0,58.75538635253906,88.0,49253.16015625,0.0,839.597412109375,1.0,280.35821533203125,283.6373291015625,298.4045715332031,301.6318359375,293.1499938964844,293.1499938964844,280.6499938964844,38452.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847638130187988,1.0,0.0,0.0,3.582313299179077,3.582337141036988,8.562891480323742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.71875,0.0,1477.169189453125,1895.4371337890625,0.0,2333.015625,0.8919318318367004,1.0,0.0,3.0,1.0,0.0
