time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9212295413017272,0.3330866992473602,0.2996568083763122,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9005030989646912,0.3132106065750122,0.2966221272945404,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9182329177856444,0.3304482400417328,0.2311090975999832,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8620336055755615,0.2748854160308838,0.2608223557472229,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7455340027809143,0.1756977587938308,0.7941905856132507,285.0657958984375,284.95001220703125,297.29205322265625,295.39117431640625,297.3128356933594,297.3299560546875,285.0401306152344,1.0,0.4091404676437378,0.8632431626319885,0.8632431626319885,1.0,1.0,-2.174867391586304,0.974388301372528,1.2004791498184204,0.4828366041183471,1.0,1.0,0.0,74.77559661865234,106.0,48692.04296875,0.0,894.5482788085938,1.0,280.6422424316406,283.7685241699219,298.3827514648437,301.5565185546875,293.1499938964844,293.1499938964844,280.3500061035156,31978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788194417953491,1.0,0.0,0.0,3.758889198303223,3.758913516998291,9.427842542208964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.927734375,0.0,1626.732666015625,1895.4371337890625,0.0,2279.54736328125,0.9268805384635924,1.0,0.0,3.0,1.0,0.0
18002520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9212295413017272,0.3330866992473602,0.2996568083763122,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9005030989646912,0.3132106065750122,0.2966221272945404,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9182329177856444,0.3304482400417328,0.2311090975999832,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8620336055755615,0.2748854160308838,0.2608223557472229,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7455340027809143,0.1756977587938308,0.7941905856132507,285.0657958984375,284.95001220703125,297.29205322265625,295.39117431640625,297.3128356933594,297.3299560546875,285.0401306152344,1.0,0.4091404676437378,0.8632431626319885,0.8632431626319885,1.0,1.0,-2.174867391586304,0.974388301372528,1.2004791498184204,0.4828366041183471,1.0,1.0,0.0,74.77559661865234,106.0,48692.04296875,0.0,894.5482788085938,1.0,280.6422424316406,283.7685241699219,298.3827514648437,301.5565185546875,293.1499938964844,293.1499938964844,280.3500061035156,31978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788194417953491,1.0,0.0,0.0,3.758889198303223,3.758913516998291,9.427842542208964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.927734375,0.0,1626.732666015625,1895.4371337890625,0.0,2279.54736328125,0.9268805384635924,1.0,0.0,3.0,1.0,0.0
18002580,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9248842597007751,0.3333071172237396,0.3005892634391784,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9061468243598938,0.3162565231323242,0.2998670041561126,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9233911037445068,0.332278847694397,0.2328230440616607,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8674733638763428,0.2781552374362945,0.2639275789260864,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7508165240287781,0.1784262955188751,0.806258499622345,284.9079284667969,284.95001220703125,297.3026123046875,295.4149169921875,297.3194274902344,297.33349609375,284.91082763671875,1.0,0.425769031047821,0.863900899887085,0.863900899887085,1.0,1.0,-2.28490686416626,1.027778148651123,1.2571288347244265,0.5113216638565063,0.9161587953567504,0.9161587953567504,0.0,77.31875610351562,124.0,51237.46875,0.0,978.2813110351562,1.0,280.35626220703125,283.6129455566406,298.4651184082031,301.8112487792969,293.1499938964844,293.1499938964844,280.04998779296875,36607.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928941249847412,1.0,0.0,0.0,3.757820844650269,3.757846117019653,9.422484481547144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.447265625,0.0,1661.1422119140625,1895.4371337890625,0.0,2406.64404296875,0.9296209812164308,1.0,0.0,3.0,1.0,0.0
18002640,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9248842597007751,0.3333071172237396,0.3005892634391784,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9061468243598938,0.3162565231323242,0.2998670041561126,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9233911037445068,0.332278847694397,0.2328230440616607,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8674733638763428,0.2781552374362945,0.2639275789260864,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7508165240287781,0.1784262955188751,0.806258499622345,284.9079284667969,284.95001220703125,297.3026123046875,295.4149169921875,297.3194274902344,297.33349609375,284.91082763671875,1.0,0.425769031047821,0.863900899887085,0.863900899887085,1.0,1.0,-2.28490686416626,1.027778148651123,1.2571288347244265,0.5113216638565063,0.9161587953567504,0.9161587953567504,0.0,77.31875610351562,124.0,51237.46875,0.0,978.2813110351562,1.0,280.35626220703125,283.6129455566406,298.4651184082031,301.8112487792969,293.1499938964844,293.1499938964844,280.04998779296875,36607.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928941249847412,1.0,0.0,0.0,3.757820844650269,3.757846117019653,9.422484481547144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.447265625,0.0,1661.1422119140625,1895.4371337890625,0.0,2406.64404296875,0.9296209812164308,1.0,0.0,3.0,1.0,0.0
18002700,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8999873995780945,0.3334781527519226,0.3009748756885528,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8845958113670349,0.3175440430641174,0.3013988733291626,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8993140459060669,0.333061546087265,0.233582317829132,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8481158018112183,0.2795304358005523,0.2655509412288666,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7351890802383423,0.1795542985200882,0.8128303289413452,284.81121826171875,284.95001220703125,297.30914306640625,295.4269714355469,297.32183837890625,297.33258056640625,284.8092346191406,1.0,0.4333688616752624,0.8642297983169556,0.8642297983169556,1.0,1.0,-2.297966957092285,1.0341424942016602,1.263824462890625,0.5147427916526794,0.8239291906356812,0.8239291906356812,0.0,84.69627380371094,124.0,52049.71875,0.0,1020.5824584960938,1.0,280.0979309082031,283.49688720703125,298.4958801269531,301.9703674316406,293.1499938964844,293.1499938964844,280.04998779296875,41257.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008515238761902,1.0,0.0,0.0,3.659474849700928,3.659499883651733,8.935746222960006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7666015625,0.0,1583.177001953125,1895.4371337890625,0.0,2479.212890625,0.9083980321884156,1.0,0.0,3.0,1.0,0.0
18002760,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8793366551399231,0.333884984254837,0.3014509379863739,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8655504584312439,0.3188987076282501,0.3028933703899383,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.879197895526886,0.3339826464653015,0.2343530356884002,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8313233256340027,0.280944287776947,0.2671204507350921,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7213150262832642,0.1806881725788116,0.8191712498664856,284.88531494140625,284.95001220703125,297.3166198730469,295.43914794921875,297.3249816894531,297.3321838378906,284.892333984375,1.0,0.4411881566047668,0.8643236756324768,0.8643236756324768,1.0,1.0,-2.310760498046875,1.040360927581787,1.2703996896743774,0.518058717250824,0.8373019099235535,0.8373019099235535,0.0,92.54376983642578,142.0,51972.2109375,0.0,1064.913818359375,1.0,280.0579528808594,283.5798034667969,298.4706420898437,301.8774108886719,293.1499938964844,293.1499938964844,280.3500061035156,41068.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022811412811279,1.0,0.0,0.0,3.5223593711853027,3.522383213043213,8.278671543848759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.18994140625,0.0,1432.3438720703125,1895.4371337890625,0.0,2492.299560546875,0.8821945190429688,1.0,0.0,3.0,1.0,0.0
18002820,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8484965562820435,0.3362087607383728,0.3037399053573608,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8372774124145508,0.3225822448730469,0.3067001402378082,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8490270972251892,0.3370745778083801,0.2367023527622223,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8049370646476746,0.2846116423606872,0.2709485590457916,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6978851556777954,0.1835326999425888,0.8339718580245972,285.0424499511719,284.95001220703125,297.33453369140625,295.46405029296875,297.33746337890625,297.3402099609375,285.0410461425781,1.0,0.4575511813163757,0.8645113706588745,0.8645113706588745,1.0,1.0,-2.343275547027588,1.056166172027588,1.2871094942092896,0.5264573693275452,0.9748383164405824,0.9748383164405824,0.0,108.4742202758789,130.0,52195.390625,0.0,1163.68798828125,1.0,280.34246826171875,283.7217712402344,298.4442443847656,301.77947998046875,293.1499938964844,293.1499938964844,280.04998779296875,32150.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937965989112854,1.0,0.0,0.0,3.693687915802002,3.693711519241333,9.103610523197858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.6328125,0.0,1553.1705322265625,1895.4371337890625,0.0,2414.849609375,0.9122886657714844,1.0,0.0,3.0,1.0,0.0
18002880,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8484965562820435,0.3362087607383728,0.3037399053573608,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8372774124145508,0.3225822448730469,0.3067001402378082,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8490270972251892,0.3370745778083801,0.2367023527622223,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8049370646476746,0.2846116423606872,0.2709485590457916,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6978851556777954,0.1835326999425888,0.8339718580245972,285.0424499511719,284.95001220703125,297.33453369140625,295.46405029296875,297.33746337890625,297.3402099609375,285.0410461425781,1.0,0.4575511813163757,0.8645113706588745,0.8645113706588745,1.0,1.0,-2.343275547027588,1.056166172027588,1.2871094942092896,0.5264573693275452,0.9748383164405824,0.9748383164405824,0.0,108.4742202758789,130.0,52195.390625,0.0,1163.68798828125,1.0,280.34246826171875,283.7217712402344,298.4442443847656,301.77947998046875,293.1499938964844,293.1499938964844,280.04998779296875,32150.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937965989112854,1.0,0.0,0.0,3.693687915802002,3.693711519241333,9.103610523197858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.6328125,0.0,1553.1705322265625,1895.4371337890625,0.0,2414.849609375,0.9122886657714844,1.0,0.0,3.0,1.0,0.0
18002940,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.840880811214447,0.3375222086906433,0.3054042756557464,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8312095999717712,0.3255855739116668,0.3099344968795776,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8421260118484497,0.3394013345241546,0.2386516332626342,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.798930287361145,0.2876539528369903,0.2742004096508026,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.693214476108551,0.1859913617372512,0.8465032577514648,284.9071655273437,284.95001220703125,297.3558349609375,295.4886779785156,297.3483581542969,297.3426513671875,284.9117736816406,1.0,0.464580774307251,0.8646916151046753,0.8646916151046753,1.0,1.0,-2.370471715927124,1.0693553686141968,1.3011163473129272,0.533641517162323,0.8785898089408875,0.8785898089408875,0.0,114.38968658447266,130.0,53485.81640625,0.0,1218.3839111328125,1.0,280.05816650390625,283.5716552734375,298.5278015136719,302.0179748535156,293.1499938964844,293.1499938964844,280.04998779296875,37904.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054266571998596,1.0,0.0,0.0,3.634712219238281,3.6347362995147705,8.815223964120378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7412109375,0.0,1530.414306640625,1895.4371337890625,0.0,2521.142822265625,0.903359055519104,1.0,0.0,3.0,1.0,0.0
18003000,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8408162593841553,0.337578535079956,0.3054474890232086,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8312051296234131,0.3257097601890564,0.3100483417510986,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8420946002006531,0.3394976258277893,0.2387152761220932,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7989408373832703,0.2877796590328216,0.2743164598941803,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6932510733604431,0.1860927045345306,0.8469544649124146,284.9104919433594,284.95001220703125,297.3568420410156,295.48974609375,297.3488464355469,297.3427429199219,284.914794921875,1.0,0.4647506475448608,0.864699125289917,0.864699125289917,1.0,1.0,-2.3714184761047363,1.0698155164718628,1.301602840423584,0.5338879227638245,0.8797233700752258,0.8797233700752258,0.0,114.4786376953125,118.0,53506.6953125,0.0,1219.8360595703125,1.0,280.0570373535156,283.5740661621094,298.5270080566406,302.0159606933594,293.1499938964844,293.1499938964844,280.3500061035156,37811.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055475354194641,1.0,0.0,0.0,3.632877111434937,3.632901430130005,8.806325126897718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.25439453125,0.0,1527.6943359375,1895.4371337890625,0.0,2522.25244140625,0.9030085802078248,1.0,0.0,3.0,1.0,0.0
18003060,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8462060689926147,0.3400340974330902,0.3072174191474914,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8376702070236206,0.3295352458953857,0.3133103549480438,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8481906056404114,0.3427670001983642,0.2407023757696151,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8061268925666809,0.2915700078010559,0.2775729894638061,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7003559470176697,0.1890951693058014,0.8591920733451843,285.0646057128906,284.95001220703125,297.3839416503906,295.516357421875,297.3655700683594,297.3508605957031,285.0641174316406,1.0,0.4668739140033722,0.8648534417152405,0.8648534417152405,1.0,1.0,-2.398458480834961,1.082966685295105,1.315491795539856,0.5408802032470703,1.0,1.0,0.0,113.11517333984376,106.0,53553.3046875,0.0,1245.792236328125,1.0,280.343017578125,283.7211608886719,298.5067138671875,301.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,32343.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996411323547363,1.0,0.0,0.0,3.7894539833068848,3.789478540420532,9.58178702603618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5078125,0.0,1665.51806640625,1895.4371337890625,0.0,2468.144287109375,0.9338136911392212,1.0,0.0,3.0,1.0,0.0
18003120,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8462060689926147,0.3400340974330902,0.3072174191474914,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8376702070236206,0.3295352458953857,0.3133103549480438,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8481906056404114,0.3427670001983642,0.2407023757696151,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8061268925666809,0.2915700078010559,0.2775729894638061,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7003559470176697,0.1890951693058014,0.8591920733451843,285.0646057128906,284.95001220703125,297.3839416503906,295.516357421875,297.3655700683594,297.3508605957031,285.0641174316406,1.0,0.4668739140033722,0.8648534417152405,0.8648534417152405,1.0,1.0,-2.398458480834961,1.082966685295105,1.315491795539856,0.5408802032470703,1.0,1.0,0.0,113.11517333984376,106.0,53553.3046875,0.0,1245.792236328125,1.0,280.343017578125,283.7211608886719,298.5067138671875,301.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,32343.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996411323547363,1.0,0.0,0.0,3.7894539833068848,3.789478540420532,9.58178702603618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5078125,0.0,1665.51806640625,1895.4371337890625,0.0,2468.144287109375,0.9338136911392212,1.0,0.0,3.0,1.0,0.0
18003180,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8594210743904114,0.3416168987751007,0.3087016344070434,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8518713116645813,0.3328604400157928,0.3164050579071045,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.862287700176239,0.345387727022171,0.2425361573696136,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8203656077384949,0.2949290871620178,0.2806780636310577,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.714252233505249,0.1918798238039016,0.8710561990737915,284.9076843261719,284.95001220703125,297.4163818359375,295.5440368652344,297.3819885253906,297.3541259765625,284.9102783203125,1.0,0.4659575223922729,0.865007758140564,0.865007758140564,1.0,1.0,-2.42415189743042,1.0954376459121704,1.328714370727539,0.547646701335907,0.9164443612098694,0.9164443612098694,0.0,107.70323944091795,94.0,55037.35546875,0.0,1253.8861083984375,1.0,280.0570373535156,283.54327392578125,298.584228515625,302.1697998046875,293.1499938964844,293.1499938964844,279.75,36935.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118339776992798,1.0,0.0,0.0,3.7712650299072266,3.7712903022766113,9.490025831837556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.61328125,0.0,1679.5430908203125,1895.4371337890625,0.0,2580.0927734375,0.9328993558883668,1.0,0.0,3.0,1.0,0.0
18003240,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8594210743904114,0.3416168987751007,0.3087016344070434,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8518713116645813,0.3328604400157928,0.3164050579071045,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.862287700176239,0.345387727022171,0.2425361573696136,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8203656077384949,0.2949290871620178,0.2806780636310577,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.714252233505249,0.1918798238039016,0.8710561990737915,284.9076843261719,284.95001220703125,297.4163818359375,295.5440368652344,297.3819885253906,297.3541259765625,284.9102783203125,1.0,0.4659575223922729,0.865007758140564,0.865007758140564,1.0,1.0,-2.42415189743042,1.0954376459121704,1.328714370727539,0.547646701335907,0.9164443612098694,0.9164443612098694,0.0,107.70323944091795,94.0,55037.35546875,0.0,1253.8861083984375,1.0,280.0570373535156,283.54327392578125,298.584228515625,302.1697998046875,293.1499938964844,293.1499938964844,279.75,36935.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118339776992798,1.0,0.0,0.0,3.7712650299072266,3.7712903022766113,9.490025831837556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.61328125,0.0,1679.5430908203125,1895.4371337890625,0.0,2580.0927734375,0.9328993558883668,1.0,0.0,3.0,1.0,0.0
18003300,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8682332038879395,0.3422656059265136,0.3091713786125183,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8612185120582581,0.3343882262706756,0.3177264928817749,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8715961575508118,0.3465318381786346,0.2432522624731063,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8290928602218628,0.2964839339256286,0.2820236682891845,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.722322404384613,0.193184494972229,0.8762816786766052,284.8128967285156,284.95001220703125,297.4346923828125,295.55828857421875,297.39044189453125,297.3544616699219,284.81256103515625,1.0,0.4646484553813934,0.8650848865509033,0.8650848865509033,1.0,1.0,-2.4350593090057373,1.100738286972046,1.334321141242981,0.5505016446113586,0.8251176476478577,0.8251176476478577,0.0,104.11557006835938,94.0,55793.87109375,0.0,1251.9910888671875,1.0,279.7978210449219,283.43096923828125,298.6158447265625,302.32696533203125,293.1499938964844,293.1499938964844,279.75,41525.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185817003250122,1.0,0.0,0.0,3.668323516845703,3.668348789215088,8.97901259122591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.60546875,0.0,1595.197265625,1895.4371337890625,0.0,2642.4345703125,0.9106289148330688,1.0,0.0,3.0,1.0,0.0
18003360,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8789562582969666,0.3431047797203064,0.3096056282520294,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8724859952926636,0.3360147178173065,0.3189904391765594,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8828101754188538,0.3477906584739685,0.2439178228378296,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8393871188163757,0.2981207966804504,0.2833114862442016,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7314639687538147,0.1945414543151855,0.8812824487686157,284.89019775390625,284.95001220703125,297.4545288085937,295.5728759765625,297.3999328613281,297.3553771972656,284.8957824707031,1.0,0.4629302024841308,0.8651324510574341,0.8651324510574341,1.0,1.0,-2.445452690124512,1.105791091918945,1.339661717414856,0.553203284740448,0.8425704836845398,0.8425704836845398,0.0,100.02901458740234,82.0,55702.484375,0.0,1247.370849609375,1.0,279.75787353515625,283.5114440917969,298.59539794921875,302.23468017578125,293.1499938964844,293.1499938964844,280.04998779296875,40758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192045092582703,1.0,0.0,0.0,3.5434372425079346,3.5434610843658447,8.378046914003789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0234375,0.0,1452.379150390625,1895.4371337890625,0.0,2648.201171875,0.8865644335746765,1.0,0.0,3.0,1.0,0.0
18003420,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9120766520500184,0.3462247848510742,0.3116477429866791,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.906066119670868,0.3402909338474273,0.3223148584365845,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9171215891838074,0.3514797687530517,0.2459421455860138,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8703547120094299,0.3023006916046142,0.2865777015686035,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7582377791404724,0.1979332566261291,0.8935250043869019,285.0370788574219,284.95001220703125,297.4989318847656,295.6030578613281,297.4259338378906,297.36602783203125,285.0356750488281,1.0,0.4589985609054565,0.8652275204658508,0.8652275204658508,1.0,1.0,-2.472956895828247,1.1191664934158323,1.353790521621704,0.5603235960006714,0.9730113744735718,0.9730113744735718,0.0,89.86903381347656,70.0,55852.18359375,0.0,1237.64013671875,1.0,280.0426025390625,283.6475830078125,298.5811767578125,302.14434814453125,293.1499938964844,293.1499938964844,279.75,32398.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105497360229492,1.0,0.0,0.0,3.7049131393432617,3.704936981201172,9.159026603811072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2578125,0.0,1567.7734375,1895.4371337890625,0.0,2568.2568359375,0.9149550199508668,1.0,0.0,3.0,1.0,0.0
18003480,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9120766520500184,0.3462247848510742,0.3116477429866791,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.906066119670868,0.3402909338474273,0.3223148584365845,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9171215891838074,0.3514797687530517,0.2459421455860138,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8703547120094299,0.3023006916046142,0.2865777015686035,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7582377791404724,0.1979332566261291,0.8935250043869019,285.0370788574219,284.95001220703125,297.4989318847656,295.6030578613281,297.4259338378906,297.36602783203125,285.0356750488281,1.0,0.4589985609054565,0.8652275204658508,0.8652275204658508,1.0,1.0,-2.472956895828247,1.1191664934158323,1.353790521621704,0.5603235960006714,0.9730113744735718,0.9730113744735718,0.0,89.86903381347656,70.0,55852.18359375,0.0,1237.64013671875,1.0,280.0426025390625,283.6475830078125,298.5811767578125,302.14434814453125,293.1499938964844,293.1499938964844,279.75,32398.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105497360229492,1.0,0.0,0.0,3.7049131393432617,3.704936981201172,9.159026603811072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2578125,0.0,1567.7734375,1895.4371337890625,0.0,2568.2568359375,0.9149550199508668,1.0,0.0,3.0,1.0,0.0
18003540,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9612098336219788,0.3484022915363312,0.3134357929229736,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9565857648849488,0.3440264463424682,0.3255649507045746,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9666175842285156,0.3544313013553619,0.2478374242782592,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.915130615234375,0.3059920072555542,0.2897710502147674,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7969273924827576,0.2010796964168548,0.9059593677520752,284.915283203125,284.95001220703125,297.54998779296875,295.6346435546875,297.451904296875,297.3711853027344,284.9192199707031,1.0,0.4545953869819641,0.8653226494789124,0.8653226494789124,1.0,1.0,-2.500067949295044,1.1323187351226809,1.3677493333816528,0.5674875378608704,0.8834448456764221,0.8834448456764221,0.0,79.06791687011719,88.0,57185.1171875,0.0,1224.3834228515625,1.0,279.7569885253906,283.5074768066406,298.6659240722656,302.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,37696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254145622253,1.0,0.0,0.0,3.641591310501098,3.641615629196167,8.848623451740423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2802734375,0.0,1536.4993896484375,1895.4371337890625,0.0,2664.14501953125,0.904976725578308,1.0,0.0,3.0,1.0,0.0
18003600,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9612098336219788,0.3484022915363312,0.3134357929229736,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9565857648849488,0.3440264463424682,0.3255649507045746,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9666175842285156,0.3544313013553619,0.2478374242782592,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.915130615234375,0.3059920072555542,0.2897710502147674,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7969273924827576,0.2010796964168548,0.9059593677520752,284.915283203125,284.95001220703125,297.54998779296875,295.6346435546875,297.451904296875,297.3711853027344,284.9192199707031,1.0,0.4545953869819641,0.8653226494789124,0.8653226494789124,1.0,1.0,-2.500067949295044,1.1323187351226809,1.3677493333816528,0.5674875378608704,0.8834448456764221,0.8834448456764221,0.0,79.06791687011719,88.0,57185.1171875,0.0,1224.3834228515625,1.0,279.7569885253906,283.5074768066406,298.6659240722656,302.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,37696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254145622253,1.0,0.0,0.0,3.641591310501098,3.641615629196167,8.848623451740423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2802734375,0.0,1536.4993896484375,1895.4371337890625,0.0,2664.14501953125,0.904976725578308,1.0,0.0,3.0,1.0,0.0
18003660,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9688889980316162,0.3512813150882721,0.3157670199871063,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9657129645347596,0.3481059372425079,0.329245775938034,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9744966626167296,0.3578326404094696,0.250056505203247,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9252529144287108,0.309942215681076,0.2933598756790161,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8055930137634277,0.204287052154541,0.920011579990387,285.0674743652344,284.95001220703125,297.6065979003906,295.6686096191406,297.4813537597656,297.3779296875,285.0673828125,1.0,0.4594500362873077,0.8652890920639038,0.8652890920639038,1.0,1.0,-2.531144380569458,1.147412657737732,1.383731722831726,0.5755554437637329,1.0,1.0,0.0,78.87053680419922,106.0,57333.35546875,0.0,1261.294189453125,1.0,280.0430908203125,283.6526184082031,298.6585998535156,302.3146057128906,293.1499938964844,293.1499938964844,279.75,32461.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815110981464386,1.0,0.0,0.0,3.7964601516723633,3.79648494720459,9.61725163506344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.09765625,0.0,1674.760986328125,1895.4371337890625,0.0,2610.337158203125,0.93546462059021,1.0,0.0,3.0,1.0,0.0
18003720,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9688889980316162,0.3512813150882721,0.3157670199871063,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9657129645347596,0.3481059372425079,0.329245775938034,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9744966626167296,0.3578326404094696,0.250056505203247,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9252529144287108,0.309942215681076,0.2933598756790161,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8055930137634277,0.204287052154541,0.920011579990387,285.0674743652344,284.95001220703125,297.6065979003906,295.6686096191406,297.4813537597656,297.3779296875,285.0673828125,1.0,0.4594500362873077,0.8652890920639038,0.8652890920639038,1.0,1.0,-2.531144380569458,1.147412657737732,1.383731722831726,0.5755554437637329,1.0,1.0,0.0,78.87053680419922,106.0,57333.35546875,0.0,1261.294189453125,1.0,280.0430908203125,283.6526184082031,298.6585998535156,302.3146057128906,293.1499938964844,293.1499938964844,279.75,32461.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815110981464386,1.0,0.0,0.0,3.7964601516723633,3.79648494720459,9.61725163506344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.09765625,0.0,1674.760986328125,1895.4371337890625,0.0,2610.337158203125,0.93546462059021,1.0,0.0,3.0,1.0,0.0
18003780,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9418426156044006,0.3526668548583984,0.3176876902580261,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9397884607315063,0.351046621799469,0.3326319456100464,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9488598704338074,0.3599530756473541,0.2520208656787872,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9001396894454956,0.3128077983856201,0.2966575920581817,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7860471606254578,0.2065580487251281,0.9327905774116516,284.9151611328125,284.95001220703125,297.6670837402344,295.7056579589844,297.5064392089844,297.3734436035156,284.9174194335937,1.0,0.4691489636898041,0.86525559425354,0.86525559425354,1.0,1.0,-2.559206008911133,1.1610000133514404,1.3982058763504028,0.5830233693122864,0.9257556200027466,0.9257556200027466,0.0,86.7120132446289,124.0,58962.00390625,0.0,1330.298095703125,1.0,279.7569274902344,283.4752502441406,298.7425231933594,302.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,36586.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264561295509338,1.0,0.0,0.0,3.7885372638702393,3.788562774658203,9.577153150530648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.236328125,0.0,1697.382568359375,1895.4371337890625,0.0,2715.480712890625,0.9365971088409424,1.0,0.0,3.0,1.0,0.0
18003840,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9418426156044006,0.3526668548583984,0.3176876902580261,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9397884607315063,0.351046621799469,0.3326319456100464,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9488598704338074,0.3599530756473541,0.2520208656787872,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9001396894454956,0.3128077983856201,0.2966575920581817,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7860471606254578,0.2065580487251281,0.9327905774116516,284.9151611328125,284.95001220703125,297.6670837402344,295.7056579589844,297.5064392089844,297.3734436035156,284.9174194335937,1.0,0.4691489636898041,0.86525559425354,0.86525559425354,1.0,1.0,-2.559206008911133,1.1610000133514404,1.3982058763504028,0.5830233693122864,0.9257556200027466,0.9257556200027466,0.0,86.7120132446289,124.0,58962.00390625,0.0,1330.298095703125,1.0,279.7569274902344,283.4752502441406,298.7425231933594,302.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,36586.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264561295509338,1.0,0.0,0.0,3.7885372638702393,3.788562774658203,9.577153150530648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.236328125,0.0,1697.382568359375,1895.4371337890625,0.0,2715.480712890625,0.9365971088409424,1.0,0.0,3.0,1.0,0.0
18003900,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9210066199302672,0.3530377745628357,0.3183206021785736,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9197583198547364,0.3522023260593414,0.3340340554714203,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.928456723690033,0.3606802225112915,0.2527623474597931,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8832789063453674,0.3139337599277496,0.2980301976203918,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.771691620349884,0.2073921710252761,0.9380005598068236,284.8191833496094,284.95001220703125,297.69873046875,295.7252502441406,297.5180358886719,297.3682556152344,284.8193664550781,1.0,0.4749877452850342,0.8652388453483582,0.8652388453483582,1.0,1.0,-2.57045316696167,1.1664470434188845,1.4040061235427856,0.5860109925270081,0.8355562090873718,0.8355562090873718,0.0,92.66851806640624,124.0,59770.74609375,0.0,1370.6876220703125,1.0,279.4972839355469,283.36102294921875,298.7783203125,302.7383728027344,293.1499938964844,293.1499938964844,279.45001220703125,40987.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327068090438843,1.0,0.0,0.0,3.695582628250122,3.695607900619507,9.112952739087632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.802734375,0.0,1622.2606201171875,1895.4371337890625,0.0,2773.65771484375,0.9164621829986572,1.0,0.0,3.0,1.0,0.0
18003960,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9009292125701904,0.3535058200359344,0.3188739717006683,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9005106687545776,0.3533690869808197,0.335335910320282,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9077877402305604,0.3614461719989776,0.2534291744232178,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.866330087184906,0.315055251121521,0.2993024289608001,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7573127150535583,0.2081686705350875,0.9426851868629456,284.8934326171875,284.95001220703125,297.731201171875,295.7455139160156,297.5299987792969,297.3630065917969,284.8981628417969,1.0,0.4812394976615906,0.8651272058486938,0.8651272058486938,1.0,1.0,-2.5806405544281006,1.171373724937439,1.4092668294906616,0.5886968970298767,0.8529701232910156,0.8529701232910156,0.0,99.5048828125,142.0,59701.33203125,0.0,1413.9052734375,1.0,279.4576416015625,283.4349670410156,298.7652893066406,302.6543884277344,293.1499938964844,293.1499938964844,279.75,40239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331202268600464,1.0,0.0,0.0,3.5846972465515137,3.584721326828003,8.574291996410466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9052734375,0.0,1492.8724365234375,1895.4371337890625,0.0,2777.510498046875,0.8951087594032288,1.0,0.0,3.0,1.0,0.0
18004020,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.869918942451477,0.3556465804576874,0.3210396766662597,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8704147934913635,0.3565211594104767,0.3386444449424743,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8765824437141418,0.3639761805534363,0.2554100155830383,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8389996886253357,0.3180125057697296,0.3024549484252929,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.734181821346283,0.2101467102766037,0.9536115527153016,285.0356750488281,284.95001220703125,297.7987060546875,295.7879638671875,297.55938720703125,297.3602905273437,285.03436279296875,1.0,0.4948939979076385,0.86490398645401,0.86490398645401,1.0,1.0,-2.606508493423462,1.18389892578125,1.4226096868515017,0.5954761505126953,0.981152355670929,0.981152355670929,0.0,114.08802795410156,160.0,59824.28125,0.0,1512.800048828125,1.0,279.74285888671875,283.5697937011719,298.7665710449219,302.578125,293.1499938964844,293.1499938964844,279.45001220703125,32557.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824767529964447,1.0,0.0,0.0,3.738131284713745,3.7381556034088135,9.324002689936606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.271484375,0.0,1607.0694580078125,1895.4371337890625,0.0,2699.79248046875,0.9225406050682068,1.0,0.0,3.0,1.0,0.0
18004080,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.869918942451477,0.3556465804576874,0.3210396766662597,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8704147934913635,0.3565211594104767,0.3386444449424743,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8765824437141418,0.3639761805534363,0.2554100155830383,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8389996886253357,0.3180125057697296,0.3024549484252929,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.734181821346283,0.2101467102766037,0.9536115527153016,285.0356750488281,284.95001220703125,297.7987060546875,295.7879638671875,297.55938720703125,297.3602905273437,285.03436279296875,1.0,0.4948939979076385,0.86490398645401,0.86490398645401,1.0,1.0,-2.606508493423462,1.18389892578125,1.4226096868515017,0.5954761505126953,0.981152355670929,0.981152355670929,0.0,114.08802795410156,160.0,59824.28125,0.0,1512.800048828125,1.0,279.74285888671875,283.5697937011719,298.7665710449219,302.578125,293.1499938964844,293.1499938964844,279.45001220703125,32557.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824767529964447,1.0,0.0,0.0,3.738131284713745,3.7381556034088135,9.324002689936606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.271484375,0.0,1607.0694580078125,1895.4371337890625,0.0,2699.79248046875,0.9225406050682068,1.0,0.0,3.0,1.0,0.0
18004140,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8428530097007751,0.3565594553947449,0.3227847516536712,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8442746996879578,0.3588495552539825,0.3417175710201263,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8493608236312866,0.3655366897583008,0.257177323102951,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8150652647018433,0.3202119767665863,0.3053887486457824,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7133630514144897,0.211550697684288,0.9637449979782104,284.9146728515625,284.95001220703125,297.8692626953125,295.8327331542969,297.5864562988281,297.35076904296875,284.9180603027344,1.0,0.5092794299125671,0.8646807670593262,0.8646807670593262,1.0,1.0,-2.6301310062408447,1.1952886581420898,1.434842228889465,0.601862907409668,0.8911780118942261,0.8911780118942261,0.0,130.72267150878906,148.0,61147.3359375,0.0,1619.6258544921875,1.0,279.456787109375,283.4293518066406,298.8585205078125,302.826416015625,293.1499938964844,293.1499938964844,279.75,37618.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338695764541626,1.0,0.0,0.0,3.67667293548584,3.6766974925994873,9.01993246316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9111328125,0.0,1575.247314453125,1895.4371337890625,0.0,2784.496337890625,0.9127240777015686,1.0,0.0,3.0,1.0,0.0
18004200,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8428530097007751,0.3565594553947449,0.3227847516536712,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8442746996879578,0.3588495552539825,0.3417175710201263,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8493608236312866,0.3655366897583008,0.257177323102951,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8150652647018433,0.3202119767665863,0.3053887486457824,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7133630514144897,0.211550697684288,0.9637449979782104,284.9146728515625,284.95001220703125,297.8692626953125,295.8327331542969,297.5864562988281,297.35076904296875,284.9180603027344,1.0,0.5092794299125671,0.8646807670593262,0.8646807670593262,1.0,1.0,-2.6301310062408447,1.1952886581420898,1.434842228889465,0.601862907409668,0.8911780118942261,0.8911780118942261,0.0,130.72267150878906,148.0,61147.3359375,0.0,1619.6258544921875,1.0,279.456787109375,283.4293518066406,298.8585205078125,302.826416015625,293.1499938964844,293.1499938964844,279.75,37618.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338695764541626,1.0,0.0,0.0,3.67667293548584,3.6766974925994873,9.01993246316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9111328125,0.0,1575.247314453125,1895.4371337890625,0.0,2784.496337890625,0.9127240777015686,1.0,0.0,3.0,1.0,0.0
18004260,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8369610905647278,0.3583983480930328,0.3243108987808227,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8391713500022888,0.3617199659347534,0.3443966209888458,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.843643069267273,0.3677742481231689,0.258685290813446,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8101195693016052,0.3228756189346313,0.3078985512256622,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.708761990070343,0.2131932079792022,0.9714121222496032,285.0538024902344,284.95001220703125,297.9426574707031,295.87957763671875,297.6178283691406,297.3467102050781,285.0536804199219,1.0,0.5145815014839172,0.8644276857376099,0.8644276857376099,1.0,1.0,-2.6492247581481934,1.2044833898544312,1.4447412490844729,0.6070330739021301,1.0,1.0,0.0,136.13706970214844,136.0,61082.3203125,0.0,1671.05859375,1.0,279.742919921875,283.5675964355469,298.86639404296875,302.7616271972656,293.1499938964844,293.1499938964844,279.45001220703125,32867.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275642395019531,1.0,0.0,0.0,3.817003965377808,3.817028999328613,9.72161728896026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.1806640625,0.0,1702.5137939453125,1895.4371337890625,0.0,2725.78271484375,0.9404913783073424,1.0,0.0,3.0,1.0,0.0
