time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004320,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8369610905647278,0.3583983480930328,0.3243108987808227,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8391713500022888,0.3617199659347534,0.3443966209888458,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.843643069267273,0.3677742481231689,0.258685290813446,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8101195693016052,0.3228756189346313,0.3078985512256622,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.708761990070343,0.2131932079792022,0.9714121222496032,285.0538024902344,284.95001220703125,297.9426574707031,295.87957763671875,297.6178283691406,297.3467102050781,285.0536804199219,1.0,0.5145815014839172,0.8644276857376099,0.8644276857376099,1.0,1.0,-2.6492247581481934,1.2044833898544312,1.4447412490844729,0.6070330739021301,1.0,1.0,0.0,136.13706970214844,136.0,61082.3203125,0.0,1671.05859375,1.0,279.742919921875,283.5675964355469,298.86639404296875,302.7616271972656,293.1499938964844,293.1499938964844,279.45001220703125,32867.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275642395019531,1.0,0.0,0.0,3.817003965377808,3.817028999328613,9.72161728896026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.1806640625,0.0,1702.5137939453125,1895.4371337890625,0.0,2725.78271484375,0.9404913783073424,1.0,0.0,3.0,1.0,0.0
18004380,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8408482074737549,0.3592207729816437,0.3252838850021362,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8439949154853821,0.3638962507247925,0.3466047644615173,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8479905128479004,0.3691886365413666,0.2598179578781128,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.814961314201355,0.3249130845069885,0.3099558651447296,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7130430936813354,0.2144097089767456,0.977226197719574,284.9056396484375,284.95001220703125,298.0185852050781,295.9282531738281,297.6473693847656,297.3372497558594,284.9079284667969,1.0,0.5151159167289734,0.8641746044158936,0.8641746044158936,1.0,1.0,-2.66387677192688,1.2114911079406738,1.452385663986206,0.6111744046211243,0.9160929322242736,0.9160929322242736,0.0,134.5712432861328,124.0,62437.27734375,0.0,1685.007568359375,1.0,279.45684814453125,283.398681640625,298.95489501953125,303.0086364746094,293.1499938964844,293.1499938964844,279.1499938964844,37249.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366824984550476,1.0,0.0,0.0,3.784085273742676,3.78411078453064,9.554656799082295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.89453125,0.0,1697.2200927734375,1895.4371337890625,0.0,2810.736083984375,0.936079442501068,1.0,0.0,3.0,1.0,0.0
18004440,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8408482074737549,0.3592207729816437,0.3252838850021362,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8439949154853821,0.3638962507247925,0.3466047644615173,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8479905128479004,0.3691886365413666,0.2598179578781128,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.814961314201355,0.3249130845069885,0.3099558651447296,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7130430936813354,0.2144097089767456,0.977226197719574,284.9056396484375,284.95001220703125,298.0185852050781,295.9282531738281,297.6473693847656,297.3372497558594,284.9079284667969,1.0,0.5151159167289734,0.8641746044158936,0.8641746044158936,1.0,1.0,-2.66387677192688,1.2114911079406738,1.452385663986206,0.6111744046211243,0.9160929322242736,0.9160929322242736,0.0,134.5712432861328,124.0,62437.27734375,0.0,1685.007568359375,1.0,279.45684814453125,283.398681640625,298.95489501953125,303.0086364746094,293.1499938964844,293.1499938964844,279.1499938964844,37249.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366824984550476,1.0,0.0,0.0,3.784085273742676,3.78411078453064,9.554656799082295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.89453125,0.0,1697.2200927734375,1895.4371337890625,0.0,2810.736083984375,0.936079442501068,1.0,0.0,3.0,1.0,0.0
18004500,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.844799280166626,0.3594676852226257,0.3254626989364624,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8484845161437988,0.3648194670677185,0.3474274575710296,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8522449135780334,0.3697134852409363,0.2601528763771057,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8192821741104126,0.3257759809494018,0.31071937084198,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.7168155312538147,0.2148860543966293,0.9790868759155272,284.81512451171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6619567871094,297.3314514160156,284.8169860839844,1.0,0.5140935778617859,0.8640480041503906,0.8640480041503906,1.0,1.0,-2.668637990951538,1.213756442070007,1.4548815488815308,0.6125457286834717,0.8266860246658325,0.8266860246658325,0.0,132.26947021484375,124.0,63051.94140625,0.0,1681.409912109375,1.0,279.19757080078125,283.2937927246094,298.9940490722656,303.1693115234375,293.1499938964844,293.1499938964844,279.1499938964844,41832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416076302528381,1.0,0.0,0.0,3.674857616424561,3.674882888793945,9.011027941596694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.068359375,0.0,1604.936767578125,1895.4371337890625,0.0,2856.7392578125,0.91242915391922,1.0,0.0,3.0,1.0,0.0
18004560,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8501531481742859,0.3599127829074859,0.3255863785743713,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.854397177696228,0.3658500909805298,0.3481713533401489,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8579322695732117,0.3703729212284088,0.2604288756847381,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8248139023780823,0.3267304003238678,0.3114043772220611,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7215765118598938,0.215409517288208,0.9805783033370972,284.8943176269531,284.95001220703125,298.0968017578125,295.978515625,297.6773681640625,297.3266906738281,284.8978271484375,1.0,0.5124601125717163,0.8639495968818665,0.8639495968818665,1.0,1.0,-2.672626495361328,1.2156566381454468,1.456969976425171,0.613686740398407,0.847900390625,0.847900390625,0.0,129.16293334960938,112.0,62892.18359375,0.0,1673.0164794921875,1.0,279.15777587890625,283.36981201171875,298.9873046875,303.0819396972656,293.1499938964844,293.1499938964844,279.45001220703125,40363.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409543633460999,1.0,0.0,0.0,3.5669965744018555,3.5670206546783447,8.489823812851682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.2724609375,0.0,1474.6741943359375,1895.4371337890625,0.0,2850.633056640625,0.8913202285766602,1.0,0.0,3.0,1.0,0.0
18004620,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8682324290275574,0.3620687425136566,0.3268887400627136,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8734185099601746,0.3688289821147918,0.3503828644752502,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8766449093818665,0.3727625608444214,0.2616283297538757,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8421114683151245,0.3294680416584015,0.3134109675884247,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7362313270568848,0.2170545309782028,0.9854673147201538,285.0209655761719,284.95001220703125,298.1770324707031,296.0300598144531,297.7140808105469,297.32666015625,285.0194091796875,1.0,0.5082777738571167,0.8637527227401733,0.8637527227401733,1.0,1.0,-2.686570167541504,1.2223724126815796,1.4641976356506348,0.6174457669258118,0.9609324932098388,0.9609324932098388,0.0,120.33466339111328,100.0,62826.1875,0.0,1652.762451171875,1.0,279.4426574707031,283.4952087402344,299.0034484863281,303.0087890625,293.1499938964844,293.1499938964844,279.1499938964844,32969.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317599892616272,1.0,0.0,0.0,3.707020282745361,3.7070443630218506,9.169448276225012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9658203125,0.0,1574.5054931640625,1895.4371337890625,0.0,2764.83544921875,0.9157423377037048,1.0,0.0,3.0,1.0,0.0
18004680,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8682324290275574,0.3620687425136566,0.3268887400627136,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8734185099601746,0.3688289821147918,0.3503828644752502,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8766449093818665,0.3727625608444214,0.2616283297538757,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8421114683151245,0.3294680416584015,0.3134109675884247,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7362313270568848,0.2170545309782028,0.9854673147201538,285.0209655761719,284.95001220703125,298.1770324707031,296.0300598144531,297.7140808105469,297.32666015625,285.0194091796875,1.0,0.5082777738571167,0.8637527227401733,0.8637527227401733,1.0,1.0,-2.686570167541504,1.2223724126815796,1.4641976356506348,0.6174457669258118,0.9609324932098388,0.9609324932098388,0.0,120.33466339111328,100.0,62826.1875,0.0,1652.762451171875,1.0,279.4426574707031,283.4952087402344,299.0034484863281,303.0087890625,293.1499938964844,293.1499938964844,279.1499938964844,32969.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317599892616272,1.0,0.0,0.0,3.707020282745361,3.7070443630218506,9.169448276225012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9658203125,0.0,1574.5054931640625,1895.4371337890625,0.0,2764.83544921875,0.9157423377037048,1.0,0.0,3.0,1.0,0.0
18004740,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8916038870811462,0.3631488680839538,0.3277519345283508,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8979516625404358,0.371116042137146,0.3523411750793457,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.90073424577713,0.3743112087249756,0.2625914812088012,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8645955920219421,0.3315857350826263,0.3151928782463074,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7551054358482361,0.2183118015527725,0.9898175597190856,284.9155578613281,284.95001220703125,298.2590026855469,296.0827331542969,297.748291015625,297.3205871582031,284.9184875488281,1.0,0.5031558871269226,0.8635558485984802,0.8635558485984802,1.0,1.0,-2.698494434356689,1.228091835975647,1.470402479171753,0.6207464933395386,0.8754693865776062,0.8754693865776062,0.0,110.51588439941406,88.0,63854.9375,0.0,1624.8033447265625,1.0,279.1571655273437,283.3734741210937,299.0990600585937,303.2440795898437,293.1499938964844,293.1499938964844,279.45001220703125,38048.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388522863388062,1.0,0.0,0.0,3.618165254592896,3.6181893348693848,8.735144660931837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.998046875,0.0,1513.2349853515625,1895.4371337890625,0.0,2830.993896484375,0.9001876711845398,1.0,0.0,3.0,1.0,0.0
18004800,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8916038870811462,0.3631488680839538,0.3277519345283508,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8979516625404358,0.371116042137146,0.3523411750793457,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.90073424577713,0.3743112087249756,0.2625914812088012,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8645955920219421,0.3315857350826263,0.3151928782463074,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7551054358482361,0.2183118015527725,0.9898175597190856,284.9155578613281,284.95001220703125,298.2590026855469,296.0827331542969,297.748291015625,297.3205871582031,284.9184875488281,1.0,0.5031558871269226,0.8635558485984802,0.8635558485984802,1.0,1.0,-2.698494434356689,1.228091835975647,1.470402479171753,0.6207464933395386,0.8754693865776062,0.8754693865776062,0.0,110.51588439941406,88.0,63854.9375,0.0,1624.8033447265625,1.0,279.1571655273437,283.3734741210937,299.0990600585937,303.2440795898437,293.1499938964844,293.1499938964844,279.45001220703125,38048.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388522863388062,1.0,0.0,0.0,3.618165254592896,3.6181893348693848,8.735144660931837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.998046875,0.0,1513.2349853515625,1895.4371337890625,0.0,2830.993896484375,0.9001876711845398,1.0,0.0,3.0,1.0,0.0
18004860,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9258029460906982,0.3652068972587585,0.3288897573947906,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9341641068458556,0.3740311563014984,0.354431539773941,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9367713332176208,0.3765994012355804,0.2636757791042328,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.896283745765686,0.3342565298080444,0.3170760869979858,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7819737195968628,0.219926431775093,0.9943054914474488,285.0351257324219,284.95001220703125,298.3424377441406,296.1361999511719,297.7865600585937,297.320556640625,285.0330505371094,1.0,0.4974422752857208,0.8633730411529541,0.8633730411529541,1.0,1.0,-2.711326837539673,1.2343024015426636,1.4770244359970093,0.6240702271461487,0.9951913356781006,0.9951913356781006,0.0,99.5716781616211,76.0,63826.58984375,0.0,1592.6766357421875,1.0,279.443115234375,283.4921264648437,299.1186218261719,303.1886901855469,293.1499938964844,293.1499938964844,279.1499938964844,32391.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318210244178772,1.0,0.0,0.0,3.7702267169952393,3.770251274108887,9.48480135321006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.109375,0.0,1643.19775390625,1895.4371337890625,0.0,2765.404052734375,0.9296229481697084,1.0,0.0,3.0,1.0,0.0
18004920,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9258029460906982,0.3652068972587585,0.3288897573947906,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9341641068458556,0.3740311563014984,0.354431539773941,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9367713332176208,0.3765994012355804,0.2636757791042328,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.896283745765686,0.3342565298080444,0.3170760869979858,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7819737195968628,0.219926431775093,0.9943054914474488,285.0351257324219,284.95001220703125,298.3424377441406,296.1361999511719,297.7865600585937,297.320556640625,285.0330505371094,1.0,0.4974422752857208,0.8633730411529541,0.8633730411529541,1.0,1.0,-2.711326837539673,1.2343024015426636,1.4770244359970093,0.6240702271461487,0.9951913356781006,0.9951913356781006,0.0,99.5716781616211,76.0,63826.58984375,0.0,1592.6766357421875,1.0,279.443115234375,283.4921264648437,299.1186218261719,303.1886901855469,293.1499938964844,293.1499938964844,279.1499938964844,32391.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318210244178772,1.0,0.0,0.0,3.7702267169952393,3.770251274108887,9.48480135321006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.109375,0.0,1643.19775390625,1895.4371337890625,0.0,2765.404052734375,0.9296229481697084,1.0,0.0,3.0,1.0,0.0
18004980,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9700031280517578,0.3661704659461975,0.3296327590942383,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.977956235408783,0.3761928379535675,0.3562523424625397,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.979507863521576,0.3779888451099396,0.2645151913166046,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9409510493278505,0.3362437188625335,0.3187149167060852,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8167445063591003,0.221081793308258,0.9980934262275696,284.9047546386719,284.95001220703125,298.4270935058594,296.19024658203125,297.82177734375,297.31402587890625,284.9078063964844,1.0,0.491351306438446,0.863190233707428,0.863190233707428,1.0,1.0,-2.7219457626342773,1.2394225597381592,1.4825230836868286,0.6268832683563232,0.8941582441329956,0.8941582441329956,0.0,88.568359375,94.0,64966.390625,0.0,1556.801513671875,1.0,279.1566162109375,283.3459777832031,299.2109680175781,303.4296875,293.1499938964844,293.1499938964844,279.45001220703125,37789.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397289514541626,1.0,0.0,0.0,3.704188346862793,3.70421314239502,9.155444331554464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.390625,0.0,1607.8809814453125,1895.4371337890625,0.0,2839.182861328125,0.9189038276672364,1.0,0.0,3.0,1.0,0.0
18005040,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9700031280517578,0.3661704659461975,0.3296327590942383,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.977956235408783,0.3761928379535675,0.3562523424625397,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.979507863521576,0.3779888451099396,0.2645151913166046,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9409510493278505,0.3362437188625335,0.3187149167060852,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8167445063591003,0.221081793308258,0.9980934262275696,284.9047546386719,284.95001220703125,298.4270935058594,296.19024658203125,297.82177734375,297.31402587890625,284.9078063964844,1.0,0.491351306438446,0.863190233707428,0.863190233707428,1.0,1.0,-2.7219457626342773,1.2394225597381592,1.4825230836868286,0.6268832683563232,0.8941582441329956,0.8941582441329956,0.0,88.568359375,94.0,64966.390625,0.0,1556.801513671875,1.0,279.1566162109375,283.3459777832031,299.2109680175781,303.4296875,293.1499938964844,293.1499938964844,279.45001220703125,37789.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397289514541626,1.0,0.0,0.0,3.704188346862793,3.70421314239502,9.155444331554464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.390625,0.0,1607.8809814453125,1895.4371337890625,0.0,2839.182861328125,0.9189038276672364,1.0,0.0,3.0,1.0,0.0
18005100,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9755866527557372,0.367063045501709,0.3301137387752533,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9835845232009888,0.3775219023227691,0.3572640120983124,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9847820401191713,0.3789798319339752,0.2650030553340912,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9478890895843506,0.3374508023262024,0.3196339607238769,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8216314911842346,0.2217782437801361,1.0004619359970093,285.0409240722656,284.95001220703125,298.46978759765625,296.2174072265625,297.8407592773437,297.3128356933594,285.0459899902344,1.0,0.4920580685138702,0.8630988001823425,0.8630988001823425,1.0,1.0,-2.728266954421997,1.2425073385238647,1.4857596158981323,0.6284055113792419,0.9915595054626464,0.9915595054626464,0.0,87.47830963134766,94.0,64448.59765625,0.0,1560.7098388671875,1.0,279.4035949707031,283.4920959472656,299.18896484375,303.2577209472656,293.1499938964844,293.1499938964844,279.45001220703125,33577.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341549634933472,1.0,0.0,0.0,3.7604126930236816,3.760437488555908,9.435486845177364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.2958984375,0.0,1640.835693359375,1895.4371337890625,0.0,2787.157470703125,0.9300875067710876,1.0,0.0,3.0,1.0,0.0
18005160,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9733045101165771,0.3681754767894745,0.3310970366001129,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9817236065864564,0.3790159821510315,0.3586637377738952,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9827017188072203,0.3801600933074951,0.2658160030841827,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.945598840713501,0.3388055860996246,0.3209077417850494,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8198747038841248,0.2225791215896606,1.0040796995162964,285.04498291015625,284.95001220703125,298.5126953125,296.24462890625,297.8608093261719,297.3134460449219,285.0447998046875,1.0,0.494368314743042,0.862976610660553,0.862976610660553,1.0,1.0,-2.7379825115203857,1.2472257614135742,1.490756630897522,0.6308560967445374,1.0,1.0,0.0,88.64075469970703,112.0,64844.328125,0.0,1579.984375,1.0,279.4431457519531,283.48736572265625,299.2282409667969,303.3646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33089.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328848481178284,1.0,0.0,0.0,3.832407712936402,3.832432985305786,9.800239695323398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.41015625,0.0,1722.8690185546875,1895.4371337890625,0.0,2775.31689453125,0.9441213607788086,1.0,0.0,3.0,1.0,0.0
18005220,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9465888738632202,0.3690412044525146,0.3324937522411346,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9573367834091188,0.3810576200485229,0.3611364960670471,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.95783269405365,0.3814082145690918,0.2671244144439697,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9178003072738647,0.3406473994255066,0.3231747150421142,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.799094021320343,0.2235551923513412,1.0106960535049438,284.90850830078125,284.95001220703125,298.59893798828125,296.2991027832031,297.8965759277344,297.3063049316406,284.9109191894531,1.0,0.5022017359733582,0.8627322316169739,0.8627322316169739,1.0,1.0,-2.754887104034424,1.2554049491882324,1.499482035636902,0.6352301239967346,0.919558584690094,0.919558584690094,0.0,96.52386474609376,130.0,66256.328125,0.0,1641.34423828125,1.0,279.15679931640625,283.3284606933594,299.32080078125,303.61962890625,293.1499938964844,293.1499938964844,278.8500061035156,37252.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408471941947937,1.0,0.0,0.0,3.794337749481201,3.794363498687744,9.606501407688484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.462890625,0.0,1709.4990234375,1895.4371337890625,0.0,2849.63134765625,0.9384709000587464,1.0,0.0,3.0,1.0,0.0
18005280,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9465888738632202,0.3690412044525146,0.3324937522411346,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9573367834091188,0.3810576200485229,0.3611364960670471,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.95783269405365,0.3814082145690918,0.2671244144439697,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9178003072738647,0.3406473994255066,0.3231747150421142,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.799094021320343,0.2235551923513412,1.0106960535049438,284.90850830078125,284.95001220703125,298.59893798828125,296.2991027832031,297.8965759277344,297.3063049316406,284.9109191894531,1.0,0.5022017359733582,0.8627322316169739,0.8627322316169739,1.0,1.0,-2.754887104034424,1.2554049491882324,1.499482035636902,0.6352301239967346,0.919558584690094,0.919558584690094,0.0,96.52386474609376,130.0,66256.328125,0.0,1641.34423828125,1.0,279.15679931640625,283.3284606933594,299.32080078125,303.61962890625,293.1499938964844,293.1499938964844,278.8500061035156,37252.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408471941947937,1.0,0.0,0.0,3.794337749481201,3.794363498687744,9.606501407688484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.462890625,0.0,1709.4990234375,1895.4371337890625,0.0,2849.63134765625,0.9384709000587464,1.0,0.0,3.0,1.0,0.0
18005340,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9067878723144532,0.3696204125881195,0.333402007818222,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.918399453163147,0.3827874958515167,0.3632210195064544,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9181544184684752,0.3823195695877075,0.2680878937244415,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8830564022064209,0.3421690165996551,0.3250757157802582,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7696712613105774,0.2241953611373901,1.015930414199829,284.8999938964844,284.95001220703125,298.6855773925781,296.3534240722656,297.93121337890625,297.2967224121094,284.902587890625,1.0,0.512511670589447,0.8624878525733948,0.8624878525733948,1.0,1.0,-2.7682156562805176,1.2618621587753296,1.506353497505188,0.6386065483093262,0.8568831086158752,0.8568831086158752,0.0,109.1341781616211,148.0,66862.1015625,0.0,1720.422119140625,1.0,278.8575744628906,283.29705810546875,299.36065673828125,303.7101745605469,293.1499938964844,293.1499938964844,279.1499938964844,39842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446676731109619,1.0,0.0,0.0,3.598578691482544,3.598602771759033,8.640826081318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.607421875,0.0,1505.0523681640625,1895.4371337890625,0.0,2885.3544921875,0.8976898193359375,1.0,0.0,3.0,1.0,0.0
18005400,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9067878723144532,0.3696204125881195,0.333402007818222,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.918399453163147,0.3827874958515167,0.3632210195064544,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9181544184684752,0.3823195695877075,0.2680878937244415,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8830564022064209,0.3421690165996551,0.3250757157802582,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7696712613105774,0.2241953611373901,1.015930414199829,284.8999938964844,284.95001220703125,298.6855773925781,296.3534240722656,297.93121337890625,297.2967224121094,284.902587890625,1.0,0.512511670589447,0.8624878525733948,0.8624878525733948,1.0,1.0,-2.7682156562805176,1.2618621587753296,1.506353497505188,0.6386065483093262,0.8568831086158752,0.8568831086158752,0.0,109.1341781616211,148.0,66862.1015625,0.0,1720.422119140625,1.0,278.8575744628906,283.29705810546875,299.36065673828125,303.7101745605469,293.1499938964844,293.1499938964844,279.1499938964844,39842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446676731109619,1.0,0.0,0.0,3.598578691482544,3.598602771759033,8.640826081318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.607421875,0.0,1505.0523681640625,1895.4371337890625,0.0,2885.3544921875,0.8976898193359375,1.0,0.0,3.0,1.0,0.0
18005460,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8768350481987,0.371546596288681,0.3353857398033142,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8876103758811951,0.3854404091835022,0.3660597205162048,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8868635892868042,0.3843156993389129,0.2697066068649292,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8551888465881348,0.3445050716400146,0.327638179063797,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7457466125488281,0.2253499180078506,1.0230768918991089,285.0262756347656,284.95001220703125,298.7723693847656,296.4073486328125,297.970947265625,297.29620361328125,285.0256042480469,1.0,0.5245382785797119,0.8620917797088623,0.8620917797088623,1.0,1.0,-2.7876172065734863,1.271256446838379,1.516360878944397,0.6435142755508423,0.9732633233070374,0.9732633233070374,0.0,123.42960357666016,166.0,66906.890625,0.0,1817.56591796875,1.0,279.1423034667969,283.42303466796875,299.3854064941406,303.65301513671875,293.1499938964844,293.1499938964844,278.8500061035156,32936.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366037011146545,1.0,0.0,0.0,3.7366464138031006,3.736670732498169,9.316596560893232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.8046875,0.0,1608.2525634765625,1895.4371337890625,0.0,2810.000732421875,0.9227177500724792,1.0,0.0,3.0,1.0,0.0
18005520,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8768350481987,0.371546596288681,0.3353857398033142,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8876103758811951,0.3854404091835022,0.3660597205162048,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8868635892868042,0.3843156993389129,0.2697066068649292,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8551888465881348,0.3445050716400146,0.327638179063797,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7457466125488281,0.2253499180078506,1.0230768918991089,285.0262756347656,284.95001220703125,298.7723693847656,296.4073486328125,297.970947265625,297.29620361328125,285.0256042480469,1.0,0.5245382785797119,0.8620917797088623,0.8620917797088623,1.0,1.0,-2.7876172065734863,1.271256446838379,1.516360878944397,0.6435142755508423,0.9732633233070374,0.9732633233070374,0.0,123.42960357666016,166.0,66906.890625,0.0,1817.56591796875,1.0,279.1423034667969,283.42303466796875,299.3854064941406,303.65301513671875,293.1499938964844,293.1499938964844,278.8500061035156,32936.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366037011146545,1.0,0.0,0.0,3.7366464138031006,3.736670732498169,9.316596560893232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.8046875,0.0,1608.2525634765625,1895.4371337890625,0.0,2810.000732421875,0.9227177500724792,1.0,0.0,3.0,1.0,0.0
18005580,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8499712944030762,0.3722599148750305,0.3369295299053192,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8606420159339905,0.3872714340686798,0.3686434626579284,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.859398365020752,0.3853430449962616,0.2710863351821899,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8307318687438965,0.3460897505283355,0.3299741148948669,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7247127294540405,0.2259827256202697,1.0296484231948853,284.9191589355469,284.95001220703125,298.8590087890625,296.46063232421875,298.0067138671875,297.2886047363281,284.9217834472656,1.0,0.5373835563659668,0.8616956472396851,0.8616956472396851,1.0,1.0,-2.804948806762696,1.2796032428741455,1.5253454446792605,0.6480619311332703,0.8900752663612366,0.8900752663612366,0.0,139.88177490234375,169.0,68135.78125,0.0,1923.054443359375,1.0,278.8569030761719,283.2943420410156,299.4778747558594,303.90093994140625,293.1499938964844,293.1499938964844,279.1499938964844,37603.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436614274978638,1.0,0.0,0.0,3.6686198711395264,3.6686441898345934,8.980462666841049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.78515625,0.0,1566.0404052734375,1895.4371337890625,0.0,2875.942626953125,0.911039173603058,1.0,0.0,3.0,1.0,0.0
18005640,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8499712944030762,0.3722599148750305,0.3369295299053192,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8606420159339905,0.3872714340686798,0.3686434626579284,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.859398365020752,0.3853430449962616,0.2710863351821899,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8307318687438965,0.3460897505283355,0.3299741148948669,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7247127294540405,0.2259827256202697,1.0296484231948853,284.9191589355469,284.95001220703125,298.8590087890625,296.46063232421875,298.0067138671875,297.2886047363281,284.9217834472656,1.0,0.5373835563659668,0.8616956472396851,0.8616956472396851,1.0,1.0,-2.804948806762696,1.2796032428741455,1.5253454446792605,0.6480619311332703,0.8900752663612366,0.8900752663612366,0.0,139.88177490234375,169.0,68135.78125,0.0,1923.054443359375,1.0,278.8569030761719,283.2943420410156,299.4778747558594,303.90093994140625,293.1499938964844,293.1499938964844,279.1499938964844,37603.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436614274978638,1.0,0.0,0.0,3.6686198711395264,3.6686441898345934,8.980462666841049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.78515625,0.0,1566.0404052734375,1895.4371337890625,0.0,2875.942626953125,0.911039173603058,1.0,0.0,3.0,1.0,0.0
18005700,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8416523337364197,0.3729889392852783,0.3375572860240936,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8523501753807068,0.3884145021438598,0.3697801530361175,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8508703112602234,0.3861268758773803,0.2716544270515442,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8231144547462463,0.3470751345157623,0.3309834003448486,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7178603410720825,0.2263988405466079,1.032167673110962,285.0468444824219,284.95001220703125,298.9021911621094,296.4869384765625,298.0257263183594,297.2869567871094,285.0508117675781,1.0,0.5419716238975525,0.8614976406097412,0.8614976406097412,1.0,1.0,-2.811990737915039,1.2829993963241575,1.5289913415908811,0.6498629450798035,0.985477089881897,0.985477089881897,0.0,146.1137237548828,169.0,67678.8125,0.0,1964.10986328125,1.0,279.1028747558594,283.4307556152344,299.460205078125,303.7372131347656,293.1499938964844,293.1499938964844,279.1499938964844,33336.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385276794433594,1.0,0.0,0.0,3.731847763061523,3.731872081756592,9.292683103012678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.26171875,0.0,1605.773681640625,1895.4371337890625,0.0,2827.962158203125,0.9234529137611388,1.0,0.0,3.0,1.0,0.0
18005760,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8363876342773438,0.3739089369773865,0.3385128676891327,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8471183180809021,0.3897005021572113,0.3711341321468353,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.845436155796051,0.3870746791362762,0.2724174261093139,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8181872963905334,0.3481903970241546,0.3321799039840698,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7132375836372375,0.2269129157066345,1.0351810455322266,285.0410461425781,284.95001220703125,298.9452209472656,296.51300048828125,298.045654296875,297.2870788574219,285.0398254394531,1.0,0.5459871292114258,0.8612440824508667,0.8612440824508667,1.0,1.0,-2.820741653442383,1.2872194051742554,1.5335222482681274,0.6520975232124329,1.0,1.0,0.0,150.83544921875,157.0,68118.46875,0.0,2000.866455078125,1.0,279.1432800292969,283.4167785644531,299.4991760253906,303.8494873046875,293.1499938964844,293.1499938964844,278.8500061035156,32705.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375990986824036,1.0,0.0,0.0,3.8111512660980233,3.811176300048828,9.691827926872063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.5966796875,0.0,1694.2177734375,1895.4371337890625,0.0,2819.2919921875,0.9390652179718018,1.0,0.0,3.0,1.0,0.0
18005820,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8352237343788147,0.3744878768920898,0.3393830060958862,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.84657222032547,0.3913708925247192,0.3729958534240722,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.844359815120697,0.387901246547699,0.2732410728931427,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8176103234291077,0.3495876491069793,0.3337731957435608,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7122762799263,0.22737717628479,1.0382641553878784,284.90496826171875,284.95001220703125,299.03076171875,296.56427001953125,298.0805053710937,297.2789001464844,284.9070739746094,1.0,0.547846257686615,0.8607370257377625,0.8607370257377625,1.0,1.0,-2.8306477069854736,1.2919150590896606,1.5387327671051023,0.6548441052436829,0.9085521697998048,0.9085521697998048,0.0,152.61244201660156,145.0,69345.4765625,0.0,2025.50390625,1.0,278.8570251464844,283.2613525390625,299.5838317871094,304.09161376953125,293.1499938964844,293.1499938964844,278.54998779296875,37471.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450801968574524,1.0,0.0,0.0,3.761488199234009,3.7615137100219727,9.440885264666576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6669921875,0.0,1672.1259765625,1895.4371337890625,0.0,2889.21435546875,0.9312660098075868,1.0,0.0,3.0,1.0,0.0
18005880,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8352237343788147,0.3744878768920898,0.3393830060958862,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.84657222032547,0.3913708925247192,0.3729958534240722,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.844359815120697,0.387901246547699,0.2732410728931427,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8176103234291077,0.3495876491069793,0.3337731957435608,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7122762799263,0.22737717628479,1.0382641553878784,284.90496826171875,284.95001220703125,299.03076171875,296.56427001953125,298.0805053710937,297.2789001464844,284.9070739746094,1.0,0.547846257686615,0.8607370257377625,0.8607370257377625,1.0,1.0,-2.8306477069854736,1.2919150590896606,1.5387327671051023,0.6548441052436829,0.9085521697998048,0.9085521697998048,0.0,152.61244201660156,145.0,69345.4765625,0.0,2025.50390625,1.0,278.8570251464844,283.2613525390625,299.5838317871094,304.09161376953125,293.1499938964844,293.1499938964844,278.54998779296875,37471.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450801968574524,1.0,0.0,0.0,3.761488199234009,3.7615137100219727,9.440885264666576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6669921875,0.0,1672.1259765625,1895.4371337890625,0.0,2889.21435546875,0.9312660098075868,1.0,0.0,3.0,1.0,0.0
18005940,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8407891988754272,0.3751621544361114,0.3396919071674347,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8530512452125549,0.3929875195026397,0.374277651309967,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8501680493354797,0.3886146545410156,0.2735605835914612,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8235750198364258,0.3508642315864563,0.3347610235214233,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7171640992164612,0.2277257293462753,1.0389230251312256,284.9006042480469,284.95001220703125,299.1153564453125,296.6141357421875,298.11492919921875,297.2707824707031,284.9020080566406,1.0,0.5458095073699951,0.8602299690246582,0.8602299690246582,1.0,1.0,-2.834923028945923,1.293893575668335,1.5410293340682983,0.65605628490448,0.8488738536834717,0.8488738536834717,0.0,148.80471801757812,133.0,69707.2578125,0.0,2014.0743408203125,1.0,278.55792236328125,283.2349853515625,299.61737060546875,304.1607971191406,293.1499938964844,293.1499938964844,278.8500061035156,39800.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84792560338974,1.0,0.0,0.0,3.561943292617798,3.561967134475708,8.465786436318012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.4287109375,0.0,1465.1416015625,1895.4371337890625,0.0,2915.845458984375,0.8894590139389038,1.0,0.0,3.0,1.0,0.0
18006000,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8407891988754272,0.3751621544361114,0.3396919071674347,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8530512452125549,0.3929875195026397,0.374277651309967,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8501680493354797,0.3886146545410156,0.2735605835914612,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8235750198364258,0.3508642315864563,0.3347610235214233,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7171640992164612,0.2277257293462753,1.0389230251312256,284.9006042480469,284.95001220703125,299.1153564453125,296.6141357421875,298.11492919921875,297.2707824707031,284.9020080566406,1.0,0.5458095073699951,0.8602299690246582,0.8602299690246582,1.0,1.0,-2.834923028945923,1.293893575668335,1.5410293340682983,0.65605628490448,0.8488738536834717,0.8488738536834717,0.0,148.80471801757812,133.0,69707.2578125,0.0,2014.0743408203125,1.0,278.55792236328125,283.2349853515625,299.61737060546875,304.1607971191406,293.1499938964844,293.1499938964844,278.8500061035156,39800.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84792560338974,1.0,0.0,0.0,3.561943292617798,3.561967134475708,8.465786436318012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.4287109375,0.0,1465.1416015625,1895.4371337890625,0.0,2915.845458984375,0.8894590139389038,1.0,0.0,3.0,1.0,0.0
18006060,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8543036580085754,0.3773136138916015,0.3410477340221405,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8675198554992676,0.3956470787525177,0.3762440383434295,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.863927960395813,0.3904897272586822,0.2744536995887756,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8365989923477173,0.3530528843402862,0.3363078236579895,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7280138731002808,0.2287353128194809,1.0411880016326904,285.0085144042969,284.95001220703125,299.1987609863281,296.66241455078125,298.1547241210937,297.2734069824219,285.0081481933594,1.0,0.5418920516967773,0.859817385673523,0.859817385673523,1.0,1.0,-2.844564437866211,1.2985023260116575,1.5460619926452637,0.658600389957428,0.947695255279541,0.947695255279541,0.0,140.74801635742188,121.0,69551.84375,0.0,1990.7364501953125,1.0,278.8418273925781,283.34881591796875,299.63970947265625,304.0894775390625,293.1499938964844,293.1499938964844,278.54998779296875,33412.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398599624633789,1.0,0.0,0.0,3.6883857250213614,3.688409805297852,9.07749381440226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.7587890625,0.0,1556.7335205078125,1895.4371337890625,0.0,2840.406982421875,0.9119006991386414,1.0,0.0,3.0,1.0,0.0
18006120,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8543036580085754,0.3773136138916015,0.3410477340221405,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8675198554992676,0.3956470787525177,0.3762440383434295,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.863927960395813,0.3904897272586822,0.2744536995887756,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8365989923477173,0.3530528843402862,0.3363078236579895,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7280138731002808,0.2287353128194809,1.0411880016326904,285.0085144042969,284.95001220703125,299.1987609863281,296.66241455078125,298.1547241210937,297.2734069824219,285.0081481933594,1.0,0.5418920516967773,0.859817385673523,0.859817385673523,1.0,1.0,-2.844564437866211,1.2985023260116575,1.5460619926452637,0.658600389957428,0.947695255279541,0.947695255279541,0.0,140.74801635742188,121.0,69551.84375,0.0,1990.7364501953125,1.0,278.8418273925781,283.34881591796875,299.63970947265625,304.0894775390625,293.1499938964844,293.1499938964844,278.54998779296875,33412.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398599624633789,1.0,0.0,0.0,3.6883857250213614,3.688409805297852,9.07749381440226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.7587890625,0.0,1556.7335205078125,1895.4371337890625,0.0,2840.406982421875,0.9119006991386414,1.0,0.0,3.0,1.0,0.0
