time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006180,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8716864585876465,0.378419280052185,0.3419235944747925,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8861244916915894,0.3976210355758667,0.3779035210609436,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8817033767700195,0.3915331065654754,0.2750602066516876,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.853278636932373,0.3546168804168701,0.3375698626041412,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7416154146194458,0.2293770015239715,1.04279625415802,284.92022705078125,284.95001220703125,299.2806396484375,296.7088317871094,298.1901550292969,297.2693786621094,284.92205810546875,1.0,0.5368225574493408,0.8594048619270325,0.8594048619270325,1.0,1.0,-2.851797580718994,1.301913857460022,1.5498836040496826,0.6606470346450806,0.8715559840202332,0.8715559840202332,0.0,131.37869262695312,109.0,70445.046875,0.0,1956.93505859375,1.0,278.5574035644531,283.2410888671875,299.72027587890625,304.30426025390625,293.1499938964844,293.1499938964844,278.8500061035156,37950.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455873131752014,1.0,0.0,0.0,3.5944924354553223,3.5945162773132324,8.621215101811686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.126953125,0.0,1486.656982421875,1895.4371337890625,0.0,2893.959228515625,0.8949466347694397,1.0,0.0,3.0,1.0,0.0
18006240,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8716864585876465,0.378419280052185,0.3419235944747925,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8861244916915894,0.3976210355758667,0.3779035210609436,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8817033767700195,0.3915331065654754,0.2750602066516876,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.853278636932373,0.3546168804168701,0.3375698626041412,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7416154146194458,0.2293770015239715,1.04279625415802,284.92022705078125,284.95001220703125,299.2806396484375,296.7088317871094,298.1901550292969,297.2693786621094,284.92205810546875,1.0,0.5368225574493408,0.8594048619270325,0.8594048619270325,1.0,1.0,-2.851797580718994,1.301913857460022,1.5498836040496826,0.6606470346450806,0.8715559840202332,0.8715559840202332,0.0,131.37869262695312,109.0,70445.046875,0.0,1956.93505859375,1.0,278.5574035644531,283.2410888671875,299.72027587890625,304.30426025390625,293.1499938964844,293.1499938964844,278.8500061035156,37950.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455873131752014,1.0,0.0,0.0,3.5944924354553223,3.5945162773132324,8.621215101811686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.126953125,0.0,1486.656982421875,1895.4371337890625,0.0,2893.959228515625,0.8949466347694397,1.0,0.0,3.0,1.0,0.0
18006300,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.882452130317688,0.3793842196464538,0.3423498570919037,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8974719643592834,0.3988834321498871,0.3787081241607666,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8926261067390442,0.3923668563365936,0.2753385603427887,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8636296987533569,0.3556373715400696,0.3381672203540802,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.750015139579773,0.2298501580953598,1.0434331893920898,285.0372619628906,284.95001220703125,299.3209533691406,296.73126220703125,298.2090759277344,297.2700500488281,285.0399475097656,1.0,0.5339687466621399,0.8591986298561096,0.8591986298561096,1.0,1.0,-2.855090379714966,1.303480863571167,1.5516093969345093,0.6615025401115417,0.9584816098213196,0.9584816098213196,0.0,126.22715759277344,109.0,69954.6953125,0.0,1937.1776123046875,1.0,278.80108642578125,283.3676452636719,299.70184326171875,304.134033203125,293.1499938964844,293.1499938964844,278.8500061035156,33464.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840344250202179,1.0,0.0,0.0,3.6572442054748535,3.657267808914185,8.924856160774652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.833984375,0.0,1522.235107421875,1895.4371337890625,0.0,2844.931884765625,0.9068551659584044,1.0,0.0,3.0,1.0,0.0
18006360,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.895807683467865,0.3804865777492523,0.3431092500686645,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9116798639297484,0.4002585411071777,0.3797572553157806,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.906100869178772,0.3933248817920685,0.2758246958255768,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8764859437942505,0.356761485338211,0.3389815390110016,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7605426907539368,0.2304103523492813,1.044765591621399,285.0204162597656,284.95001220703125,299.3607788085937,296.7531433105469,298.2285461425781,297.2721252441406,285.0184326171875,1.0,0.5310863852500916,0.8589861989021301,0.8589861989021301,1.0,1.0,-2.860426902770996,1.3060327768325806,1.5543941259384155,0.6629143953323364,0.9745500683784484,0.9745500683784484,0.0,120.61061096191406,97.0,70356.0703125,0.0,1918.380615234375,1.0,278.8427124023437,283.3450012207031,299.7376708984375,304.2413635253906,293.1499938964844,293.1499938964844,278.54998779296875,32719.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393120765686035,1.0,0.0,0.0,3.737166166305542,3.7371904850006095,9.319188620793284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.9462890625,0.0,1607.195556640625,1895.4371337890625,0.0,2835.28857421875,0.9224268198013306,1.0,0.0,3.0,1.0,0.0
18006420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9268556237220764,0.3814530372619629,0.3438362777233124,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.945500671863556,0.4021428227424621,0.3813020288944244,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9386778473854064,0.3942286670207977,0.2763120234012604,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.905173659324646,0.3582201600074768,0.3401119410991668,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7844243049621582,0.2310047894716262,1.0459963083267212,284.9106140136719,284.95001220703125,299.4389038085937,296.795166015625,298.26177978515625,297.2672424316406,284.9128723144531,1.0,0.5249043107032776,0.8585612773895264,0.8585612773895264,1.0,1.0,-2.866588830947876,1.3089269399642944,1.5576618909835815,0.6646590828895569,0.8830562233924866,0.8830562233924866,0.0,109.742431640625,85.0,71284.703125,0.0,1875.1519775390625,1.0,278.5569763183594,283.2187805175781,299.8104553222656,304.4536437988281,293.1499938964844,293.1499938964844,278.8500061035156,37908.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458153009414673,1.0,0.0,0.0,3.653618812561035,3.6536433696746826,8.907171036298678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.646484375,0.0,1551.4910888671875,1895.4371337890625,0.0,2896.092529296875,0.907903790473938,1.0,0.0,3.0,1.0,0.0
18006480,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9268556237220764,0.3814530372619629,0.3438362777233124,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.945500671863556,0.4021428227424621,0.3813020288944244,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9386778473854064,0.3942286670207977,0.2763120234012604,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.905173659324646,0.3582201600074768,0.3401119410991668,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7844243049621582,0.2310047894716262,1.0459963083267212,284.9106140136719,284.95001220703125,299.4389038085937,296.795166015625,298.26177978515625,297.2672424316406,284.9128723144531,1.0,0.5249043107032776,0.8585612773895264,0.8585612773895264,1.0,1.0,-2.866588830947876,1.3089269399642944,1.5576618909835815,0.6646590828895569,0.8830562233924866,0.8830562233924866,0.0,109.742431640625,85.0,71284.703125,0.0,1875.1519775390625,1.0,278.5569763183594,283.2187805175781,299.8104553222656,304.4536437988281,293.1499938964844,293.1499938964844,278.8500061035156,37908.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458153009414673,1.0,0.0,0.0,3.653618812561035,3.6536433696746826,8.907171036298678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.646484375,0.0,1551.4910888671875,1895.4371337890625,0.0,2896.092529296875,0.907903790473938,1.0,0.0,3.0,1.0,0.0
18006540,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.969624400138855,0.3834813237190246,0.3449161350727081,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9854315519332886,0.4047506153583526,0.3830668032169342,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9793716669082642,0.3959558308124542,0.2769827246665954,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9488719701766968,0.3603096902370453,0.34141406416893,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8172320127487183,0.2320043444633484,1.0475956201553345,285.020263671875,284.95001220703125,299.51470947265625,296.8345947265625,298.29815673828125,297.2699584960937,285.0182800292969,1.0,0.5184552669525146,0.8581364154815674,0.8581364154815674,1.0,1.0,-2.87429428100586,1.3126062154769895,1.5616880655288696,0.6666374802589417,0.989907443523407,0.989907443523407,0.0,98.09879302978516,103.0,71104.375,0.0,1830.3778076171875,1.0,278.84332275390625,283.332275390625,299.8202514648437,304.3764038085937,293.1499938964844,293.1499938964844,278.54998779296875,32867.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397217392921448,1.0,0.0,0.0,3.788119792938232,3.788144588470459,9.575041985954158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.5126953125,0.0,1668.0101318359375,1895.4371337890625,0.0,2839.11572265625,0.9339410662651062,1.0,0.0,3.0,1.0,0.0
18006600,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.969624400138855,0.3834813237190246,0.3449161350727081,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9854315519332886,0.4047506153583526,0.3830668032169342,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9793716669082642,0.3959558308124542,0.2769827246665954,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9488719701766968,0.3603096902370453,0.34141406416893,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8172320127487183,0.2320043444633484,1.0475956201553345,285.020263671875,284.95001220703125,299.51470947265625,296.8345947265625,298.29815673828125,297.2699584960937,285.0182800292969,1.0,0.5184552669525146,0.8581364154815674,0.8581364154815674,1.0,1.0,-2.87429428100586,1.3126062154769895,1.5616880655288696,0.6666374802589417,0.989907443523407,0.989907443523407,0.0,98.09879302978516,103.0,71104.375,0.0,1830.3778076171875,1.0,278.84332275390625,283.332275390625,299.8202514648437,304.3764038085937,293.1499938964844,293.1499938964844,278.54998779296875,32867.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397217392921448,1.0,0.0,0.0,3.788119792938232,3.788144588470459,9.575041985954158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.5126953125,0.0,1668.0101318359375,1895.4371337890625,0.0,2839.11572265625,0.9339410662651062,1.0,0.0,3.0,1.0,0.0
18006660,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9696311950683594,0.3843800723552704,0.3460357785224914,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9859589338302612,0.4065898656845093,0.3850363492965698,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9792526960372924,0.3967831432819366,0.2777632474899292,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9493122696876526,0.3616974651813507,0.3429445922374725,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.817186713218689,0.2325430810451507,1.050789475440979,284.9062805175781,284.95001220703125,299.5879821777344,296.8712463378906,298.3290710449219,297.2646789550781,284.90869140625,1.0,0.521025538444519,0.857681393623352,0.857681393623352,1.0,1.0,-2.884625196456909,1.3175396919250488,1.56708562374115,0.6693605780601501,0.8944839835166931,0.8944839835166931,0.0,98.77814483642578,121.0,72138.515625,0.0,1850.087158203125,1.0,278.5569763183594,283.2006225585937,299.8872375488281,304.5871887207031,293.1499938964844,293.1499938964844,278.8500061035156,37822.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846308708190918,1.0,0.0,0.0,3.711188077926636,3.7112131118774414,9.190079026666352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.283203125,0.0,1616.1785888671875,1895.4371337890625,0.0,2900.71044921875,0.9205148816108704,1.0,0.0,3.0,1.0,0.0
18006720,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9696311950683594,0.3843800723552704,0.3460357785224914,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9859589338302612,0.4065898656845093,0.3850363492965698,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9792526960372924,0.3967831432819366,0.2777632474899292,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9493122696876526,0.3616974651813507,0.3429445922374725,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.817186713218689,0.2325430810451507,1.050789475440979,284.9062805175781,284.95001220703125,299.5879821777344,296.8712463378906,298.3290710449219,297.2646789550781,284.90869140625,1.0,0.521025538444519,0.857681393623352,0.857681393623352,1.0,1.0,-2.884625196456909,1.3175396919250488,1.56708562374115,0.6693605780601501,0.8944839835166931,0.8944839835166931,0.0,98.77814483642578,121.0,72138.515625,0.0,1850.087158203125,1.0,278.5569763183594,283.2006225585937,299.8872375488281,304.5871887207031,293.1499938964844,293.1499938964844,278.8500061035156,37822.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846308708190918,1.0,0.0,0.0,3.711188077926636,3.7112131118774414,9.190079026666352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.283203125,0.0,1616.1785888671875,1895.4371337890625,0.0,2900.71044921875,0.9205148816108704,1.0,0.0,3.0,1.0,0.0
18006780,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.94555401802063,0.3862638175487518,0.3477137684822082,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9648995399475098,0.4090981781482696,0.3874718248844147,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9562928080558776,0.3983721733093261,0.2789028882980346,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9239864349365234,0.3636541664600372,0.3448885679244995,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7978984713554382,0.2334008961915969,1.0554338693618774,285.0321960449219,284.95001220703125,299.6584167480469,296.90484619140625,298.3627014160156,297.2664794921875,285.03106689453125,1.0,0.5282203555107117,0.8572263121604919,0.8572263121604919,1.0,1.0,-2.8988492488861084,1.3243869543075562,1.5744624137878418,0.6729709506034851,1.0,1.0,0.0,106.59729766845705,139.0,71970.6953125,0.0,1911.474365234375,1.0,278.8437194824219,283.32940673828125,299.892333984375,304.5058898925781,293.1499938964844,293.1499938964844,278.54998779296875,33130.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406234383583069,1.0,0.0,0.0,3.8360941410064697,3.836119413375856,9.819102615438169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.7373046875,0.0,1727.6676025390625,1895.4371337890625,0.0,2847.540283203125,0.9448678493499756,1.0,0.0,3.0,1.0,0.0
18006840,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.94555401802063,0.3862638175487518,0.3477137684822082,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9648995399475098,0.4090981781482696,0.3874718248844147,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9562928080558776,0.3983721733093261,0.2789028882980346,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9239864349365234,0.3636541664600372,0.3448885679244995,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7978984713554382,0.2334008961915969,1.0554338693618774,285.0321960449219,284.95001220703125,299.6584167480469,296.90484619140625,298.3627014160156,297.2664794921875,285.03106689453125,1.0,0.5282203555107117,0.8572263121604919,0.8572263121604919,1.0,1.0,-2.8988492488861084,1.3243869543075562,1.5744624137878418,0.6729709506034851,1.0,1.0,0.0,106.59729766845705,139.0,71970.6953125,0.0,1911.474365234375,1.0,278.8437194824219,283.32940673828125,299.892333984375,304.5058898925781,293.1499938964844,293.1499938964844,278.54998779296875,33130.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406234383583069,1.0,0.0,0.0,3.8360941410064697,3.836119413375856,9.819102615438169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.7373046875,0.0,1727.6676025390625,1895.4371337890625,0.0,2847.540283203125,0.9448678493499756,1.0,0.0,3.0,1.0,0.0
18006900,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9286270141601562,0.3867376446723938,0.3486319184303283,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9492003321647644,0.4100380539894104,0.388781875371933,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.93963885307312,0.3988040089607239,0.2795417308807373,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9077946543693542,0.3643476963043213,0.3459477424621582,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7851207256317139,0.2336417585611343,1.0581426620483398,284.8915405273437,284.95001220703125,299.6924743652344,296.9204406738281,298.37725830078125,297.2642822265625,284.8863525390625,1.0,0.5329743027687073,0.8569988012313843,0.8569988012313843,1.0,1.0,-2.906829357147217,1.3282116651535034,1.5786175727844238,0.6750872135162354,0.921987235546112,0.921987235546112,0.0,112.28425598144533,139.0,73200.0703125,0.0,1952.608642578125,1.0,278.59423828125,283.1656188964844,299.9517517089844,304.76434326171875,293.1499938964844,293.1499938964844,278.54998779296875,36006.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462371230125427,1.0,0.0,0.0,3.8349039554595934,3.8349297046661377,9.813010137804667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1962890625,0.0,1748.83203125,1895.4371337890625,0.0,2900.04052734375,0.9451151490211488,1.0,0.0,3.0,1.0,0.0
18006960,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9095012545585632,0.3869224190711975,0.3491030931472778,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9301545023918152,0.4107555449008941,0.3897708654403686,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9200378656387328,0.3989810347557068,0.279902696609497,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8911437392234802,0.3648284673690796,0.3467162251472473,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7708628177642822,0.2337133437395095,1.0599488019943235,284.90582275390625,284.95001220703125,299.7257385253906,296.9351806640625,298.3900451660156,297.2595520019531,284.90850830078125,1.0,0.5380808115005493,0.8566964864730835,0.8566964864730835,1.0,1.0,-2.912115812301636,1.3307271003723145,1.5813885927200315,0.6764700412750244,0.9122003316879272,0.9122003316879272,0.0,119.18923950195312,157.0,73163.28125,0.0,1995.5623779296875,1.0,278.55645751953125,283.1830749511719,299.9541015625,304.72296142578125,293.1499938964844,293.1499938964844,278.25,37608.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477027416229248,1.0,0.0,0.0,3.7776284217834473,3.777653932571411,9.522078698864788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.923828125,0.0,1692.3056640625,1895.4371337890625,0.0,2913.7587890625,0.935130536556244,1.0,0.0,3.0,1.0,0.0
18007020,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8775344491004944,0.3874047398567199,0.3500152826309204,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8959724307060242,0.4122120141983032,0.3916887640953064,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8866048455238342,0.3993686139583587,0.2805710136890411,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8609442710876465,0.3657783567905426,0.3481732010841369,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7452768683433533,0.2337820678949356,1.0630766153335571,284.9032592773437,284.95001220703125,299.7896728515625,296.9620361328125,298.4151306152344,297.25128173828125,284.9044189453125,1.0,0.5490666627883911,0.8560917973518372,0.8560917973518372,1.0,1.0,-2.921830415725708,1.3353586196899414,1.5864717960357666,0.6789252758026123,0.8556889891624451,0.8556889891624451,0.0,134.6231231689453,175.0,73578.3671875,0.0,2088.578125,1.0,278.2577514648437,283.1546936035156,299.9673767089844,304.7753601074219,293.1499938964844,293.1499938964844,278.54998779296875,39548.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508055210113525,1.0,0.0,0.0,3.590972423553467,3.590996503829956,8.604337722317723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.369140625,0.0,1494.60498046875,1895.4371337890625,0.0,2942.81591796875,0.8956161141395569,1.0,0.0,3.0,1.0,0.0
18007080,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8775344491004944,0.3874047398567199,0.3500152826309204,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8959724307060242,0.4122120141983032,0.3916887640953064,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8866048455238342,0.3993686139583587,0.2805710136890411,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8609442710876465,0.3657783567905426,0.3481732010841369,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7452768683433533,0.2337820678949356,1.0630766153335571,284.9032592773437,284.95001220703125,299.7896728515625,296.9620361328125,298.4151306152344,297.25128173828125,284.9044189453125,1.0,0.5490666627883911,0.8560917973518372,0.8560917973518372,1.0,1.0,-2.921830415725708,1.3353586196899414,1.5864717960357666,0.6789252758026123,0.8556889891624451,0.8556889891624451,0.0,134.6231231689453,175.0,73578.3671875,0.0,2088.578125,1.0,278.2577514648437,283.1546936035156,299.9673767089844,304.7753601074219,293.1499938964844,293.1499938964844,278.54998779296875,39548.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508055210113525,1.0,0.0,0.0,3.590972423553467,3.590996503829956,8.604337722317723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.369140625,0.0,1494.60498046875,1895.4371337890625,0.0,2942.81591796875,0.8956161141395569,1.0,0.0,3.0,1.0,0.0
18007140,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8534416556358337,0.3891684114933014,0.3519563972949981,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8711408972740173,0.4145848751068115,0.3943547308444977,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8616634607315063,0.4008016288280487,0.2818717658519745,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8382047414779663,0.367537260055542,0.3502805233001709,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7259741425514221,0.2343740910291671,1.068084716796875,285.01055908203125,284.95001220703125,299.8500061035156,296.9851379394531,298.4442138671875,297.2532043457031,285.01031494140625,1.0,0.5609802603721619,0.8554871678352356,0.8554871678352356,1.0,1.0,-2.9374773502349854,1.3428789377212524,1.594598412513733,0.6828508973121643,0.9558087587356568,0.9558087587356568,0.0,150.59521484375,193.0,73453.5390625,0.0,2195.157470703125,1.0,278.5420227050781,283.2676696777344,299.9692077636719,304.6853942871094,293.1499938964844,293.1499938964844,278.25,33429.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443288803100586,1.0,0.0,0.0,3.715071439743042,3.7150955200195312,9.209321092384926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.4619140625,0.0,1587.2021484375,1895.4371337890625,0.0,2882.185546875,0.9179619550704956,1.0,0.0,3.0,1.0,0.0
18007200,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8534416556358337,0.3891684114933014,0.3519563972949981,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8711408972740173,0.4145848751068115,0.3943547308444977,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8616634607315063,0.4008016288280487,0.2818717658519745,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8382047414779663,0.367537260055542,0.3502805233001709,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7259741425514221,0.2343740910291671,1.068084716796875,285.01055908203125,284.95001220703125,299.8500061035156,296.9851379394531,298.4442138671875,297.2532043457031,285.01031494140625,1.0,0.5609802603721619,0.8554871678352356,0.8554871678352356,1.0,1.0,-2.9374773502349854,1.3428789377212524,1.594598412513733,0.6828508973121643,0.9558087587356568,0.9558087587356568,0.0,150.59521484375,193.0,73453.5390625,0.0,2195.157470703125,1.0,278.5420227050781,283.2676696777344,299.9692077636719,304.6853942871094,293.1499938964844,293.1499938964844,278.25,33429.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443288803100586,1.0,0.0,0.0,3.715071439743042,3.7150955200195312,9.209321092384926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.4619140625,0.0,1587.2021484375,1895.4371337890625,0.0,2882.185546875,0.9179619550704956,1.0,0.0,3.0,1.0,0.0
18007260,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8323239684104919,0.3897126615047455,0.3533633351325989,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8493067026138306,0.4161256551742553,0.3966874480247497,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8398690819740295,0.4012775123119354,0.2828797996044159,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8181044459342957,0.3685401380062103,0.3520937860012054,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7075919508934021,0.2344698160886764,1.072368621826172,284.9214172363281,284.95001220703125,299.90838623046875,297.0062255859375,298.46759033203125,297.2464599609375,284.92303466796875,1.0,0.573211669921875,0.8548389673233032,0.8548389673233032,1.0,1.0,-2.9505207538604736,1.3491016626358032,1.6014190912246704,0.6862235069274902,0.8802787065505981,0.8802787065505981,0.0,168.0860137939453,181.0,74413.0078125,0.0,2305.853759765625,1.0,278.2571716308594,283.15631103515625,300.0207824707031,304.87750244140625,293.1499938964844,293.1499938964844,278.54998779296875,37752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505001068115234,1.0,0.0,0.0,3.630099058151245,3.6301231384277344,8.792862331574725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.28515625,0.0,1524.17919921875,1895.4371337890625,0.0,2939.954833984375,0.9026681780815125,1.0,0.0,3.0,1.0,0.0
18007320,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8323239684104919,0.3897126615047455,0.3533633351325989,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8493067026138306,0.4161256551742553,0.3966874480247497,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8398690819740295,0.4012775123119354,0.2828797996044159,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8181044459342957,0.3685401380062103,0.3520937860012054,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7075919508934021,0.2344698160886764,1.072368621826172,284.9214172363281,284.95001220703125,299.90838623046875,297.0062255859375,298.46759033203125,297.2464599609375,284.92303466796875,1.0,0.573211669921875,0.8548389673233032,0.8548389673233032,1.0,1.0,-2.9505207538604736,1.3491016626358032,1.6014190912246704,0.6862235069274902,0.8802787065505981,0.8802787065505981,0.0,168.0860137939453,181.0,74413.0078125,0.0,2305.853759765625,1.0,278.2571716308594,283.15631103515625,300.0207824707031,304.87750244140625,293.1499938964844,293.1499938964844,278.54998779296875,37752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505001068115234,1.0,0.0,0.0,3.630099058151245,3.6301231384277344,8.792862331574725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.28515625,0.0,1524.17919921875,1895.4371337890625,0.0,2939.954833984375,0.9026681780815125,1.0,0.0,3.0,1.0,0.0
18007380,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8280630707740784,0.3911963403224945,0.3546073138713836,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8452665209770203,0.4183077812194824,0.3987274467945099,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8353561162948608,0.40247443318367,0.2836866378784179,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8139908313751221,0.370092362165451,0.3535656929016113,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7031387686729431,0.2349078059196472,1.0746179819107056,285.0175170898437,284.95001220703125,299.9667053222656,297.0271301269531,298.4948425292969,297.2470092773437,285.0153503417969,1.0,0.5766170024871826,0.8541908264160156,0.8541908264160156,1.0,1.0,-2.959911584854126,1.3535727262496948,1.6063387393951416,0.6885560750961304,0.9804621934890748,0.9804621934890748,0.0,172.98719787597656,169.0,74245.328125,0.0,2347.31640625,1.0,278.5431823730469,283.2577209472656,300.0163269042969,304.7881164550781,293.1499938964844,293.1499938964844,278.25,32898.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453500866889954,1.0,0.0,0.0,3.766263961791992,3.76628851890564,9.464873187425836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.267578125,0.0,1642.4599609375,1895.4371337890625,0.0,2891.7392578125,0.9289945363998412,1.0,0.0,3.0,1.0,0.0
18007440,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8280630707740784,0.3911963403224945,0.3546073138713836,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8452665209770203,0.4183077812194824,0.3987274467945099,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8353561162948608,0.40247443318367,0.2836866378784179,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8139908313751221,0.370092362165451,0.3535656929016113,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7031387686729431,0.2349078059196472,1.0746179819107056,285.0175170898437,284.95001220703125,299.9667053222656,297.0271301269531,298.4948425292969,297.2470092773437,285.0153503417969,1.0,0.5766170024871826,0.8541908264160156,0.8541908264160156,1.0,1.0,-2.959911584854126,1.3535727262496948,1.6063387393951416,0.6885560750961304,0.9804621934890748,0.9804621934890748,0.0,172.98719787597656,169.0,74245.328125,0.0,2347.31640625,1.0,278.5431823730469,283.2577209472656,300.0163269042969,304.7881164550781,293.1499938964844,293.1499938964844,278.25,32898.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453500866889954,1.0,0.0,0.0,3.766263961791992,3.76628851890564,9.464873187425836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.267578125,0.0,1642.4599609375,1895.4371337890625,0.0,2891.7392578125,0.9289945363998412,1.0,0.0,3.0,1.0,0.0
18007500,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8292711973190308,0.391500860452652,0.3551165759563446,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.84676194190979,0.4190967977046966,0.3996373414993286,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8364964127540588,0.4027041792869568,0.2839996218681335,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8152951598167419,0.370581716299057,0.3541833758354187,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7041038870811462,0.2349679619073867,1.075292468070984,284.8778076171875,284.95001220703125,299.995849609375,297.0375061035156,298.5067138671875,297.24420166015625,284.8742370605469,1.0,0.576575756072998,0.853866696357727,0.853866696357727,1.0,1.0,-2.9635534286499023,1.3552849292755127,1.6082686185836792,0.689505934715271,0.8874344229698181,0.8874344229698181,0.0,172.3805389404297,169.0,75248.6484375,0.0,2350.783935546875,1.0,278.2950439453125,283.1004333496094,300.0673828125,305.03192138671875,293.1499938964844,293.1499938964844,278.25,36803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506519198417664,1.0,0.0,0.0,3.7472856044769287,3.7473106384277344,9.369725830765674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.3896484375,0.0,1650.2906494140625,1895.4371337890625,0.0,2941.376953125,0.9256011843681335,1.0,0.0,3.0,1.0,0.0
18007560,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8311904072761536,0.3916707038879394,0.3551910519599914,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.849111795425415,0.4197718203067779,0.4002039432525635,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8384037613868713,0.4027783572673797,0.2840098738670349,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8173757791519165,0.3709405660629272,0.354466825723648,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7058080434799194,0.2349385321140289,1.074898362159729,284.9073181152344,284.95001220703125,300.02496337890625,297.0477905273437,298.5177917480469,297.2399597167969,284.9093322753906,1.0,0.5755839347839355,0.8535255193710327,0.8535255193710327,1.0,1.0,-2.964205980300904,1.3555556535720823,1.6086503267288208,0.6896368861198425,0.8865090608596802,0.8865090608596802,0.0,170.7579803466797,157.0,75050.9375,0.0,2343.7509765625,1.0,278.25701904296875,283.131591796875,300.0628967285156,304.96807861328125,293.1499938964844,293.1499938964844,278.54998779296875,38008.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515998721122742,1.0,0.0,0.0,3.678851127624512,3.6788759231567374,9.03062357338058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.2333984375,0.0,1580.654541015625,1895.4371337890625,0.0,2950.257568359375,0.9135167002677916,1.0,0.0,3.0,1.0,0.0
18007620,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8402445912361145,0.3933427035808563,0.3561170399188995,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8591508269309998,0.4220713376998901,0.4018526077270508,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8473647832870483,0.4039592444896698,0.2844379246234894,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8263033628463745,0.3724755048751831,0.3554297983646393,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7136750221252441,0.2354517877101898,1.0751655101776123,285.0126953125,284.95001220703125,300.08306884765625,297.0682373046875,298.5456848144531,297.2420654296875,285.0107421875,1.0,0.5720357894897461,0.8528432250022888,0.8528432250022888,1.0,1.0,-2.969287157058716,1.3579554557800293,1.6113317012786863,0.6907410025596619,0.9871734976768494,0.9871734976768494,0.0,163.9228973388672,145.0,74719.3828125,0.0,2318.269775390625,1.0,278.54345703125,283.24395751953125,300.05548095703125,304.8610534667969,293.1499938964844,293.1499938964844,278.25,33190.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459935784339905,1.0,0.0,0.0,3.801347017288208,3.8013720512390137,9.642026270739734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.8994140625,0.0,1686.2652587890625,1895.4371337890625,0.0,2897.76123046875,0.937126874923706,1.0,0.0,3.0,1.0,0.0
18007680,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8402445912361145,0.3933427035808563,0.3561170399188995,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8591508269309998,0.4220713376998901,0.4018526077270508,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8473647832870483,0.4039592444896698,0.2844379246234894,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8263033628463745,0.3724755048751831,0.3554297983646393,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7136750221252441,0.2354517877101898,1.0751655101776123,285.0126953125,284.95001220703125,300.08306884765625,297.0682373046875,298.5456848144531,297.2420654296875,285.0107421875,1.0,0.5720357894897461,0.8528432250022888,0.8528432250022888,1.0,1.0,-2.969287157058716,1.3579554557800293,1.6113317012786863,0.6907410025596619,0.9871734976768494,0.9871734976768494,0.0,163.9228973388672,145.0,74719.3828125,0.0,2318.269775390625,1.0,278.54345703125,283.24395751953125,300.05548095703125,304.8610534667969,293.1499938964844,293.1499938964844,278.25,33190.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459935784339905,1.0,0.0,0.0,3.801347017288208,3.8013720512390137,9.642026270739734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.8994140625,0.0,1686.2652587890625,1895.4371337890625,0.0,2897.76123046875,0.937126874923706,1.0,0.0,3.0,1.0,0.0
18007740,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8523590564727783,0.3939606547355652,0.3566159009933471,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8726447224617004,0.4236593246459961,0.4032028317451477,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8595516085624695,0.4043051302433014,0.2845984697341919,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8380537629127502,0.3733603358268738,0.3561054468154907,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7235313653945923,0.2355908304452896,1.0747246742248535,284.9038391113281,284.95001220703125,300.1410217285156,297.0884094238281,298.5692749023437,297.2365417480469,284.9059753417969,1.0,0.5670438408851624,0.8521608710289001,0.8521608710289001,1.0,1.0,-2.9719929695129395,1.359174370765686,1.612818717956543,0.6913634538650513,0.8911563754081726,0.8911563754081726,0.0,155.19793701171875,133.0,75481.453125,0.0,2278.876953125,1.0,278.256591796875,283.11962890625,300.10162353515625,305.0357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38177.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518443703651428,1.0,0.0,0.0,3.708465099334717,3.7084901332855225,9.176597473015136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.193359375,0.0,1615.742431640625,1895.4371337890625,0.0,2952.548583984375,0.9202854037284852,1.0,0.0,3.0,1.0,0.0
18007800,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8523590564727783,0.3939606547355652,0.3566159009933471,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8726447224617004,0.4236593246459961,0.4032028317451477,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8595516085624695,0.4043051302433014,0.2845984697341919,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8380537629127502,0.3733603358268738,0.3561054468154907,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7235313653945923,0.2355908304452896,1.0747246742248535,284.9038391113281,284.95001220703125,300.1410217285156,297.0884094238281,298.5692749023437,297.2365417480469,284.9059753417969,1.0,0.5670438408851624,0.8521608710289001,0.8521608710289001,1.0,1.0,-2.9719929695129395,1.359174370765686,1.612818717956543,0.6913634538650513,0.8911563754081726,0.8911563754081726,0.0,155.19793701171875,133.0,75481.453125,0.0,2278.876953125,1.0,278.256591796875,283.11962890625,300.10162353515625,305.0357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38177.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518443703651428,1.0,0.0,0.0,3.708465099334717,3.7084901332855225,9.176597473015136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.193359375,0.0,1615.742431640625,1895.4371337890625,0.0,2952.548583984375,0.9202854037284852,1.0,0.0,3.0,1.0,0.0
18007860,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8695383667945862,0.3957132995128631,0.3574846684932709,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8912786841392517,0.426064133644104,0.4048076570034027,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8767759799957275,0.4055511355400085,0.2849612236022949,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8544013500213623,0.374954879283905,0.3569751679897308,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7366328239440918,0.2362060993909835,1.0747711658477783,285.0142822265625,284.95001220703125,300.1988220214844,297.1082458496094,298.59771728515625,297.2398986816406,285.0124206542969,1.0,0.561251699924469,0.8515906929969788,0.8515906929969788,1.0,1.0,-2.976495742797852,1.3613145351409912,1.61518132686615,0.692294716835022,0.9947490096092224,0.9947490096092224,0.0,144.69309997558594,121.0,75102.78125,0.0,2233.555908203125,1.0,278.54364013671875,283.2372741699219,300.09454345703125,304.92596435546875,293.1499938964844,293.1499938964844,278.25,33292.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460511565208435,1.0,0.0,0.0,3.8263418674468994,3.826367139816284,9.769240705281843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.34765625,0.0,1717.1123046875,1895.4371337890625,0.0,2898.300048828125,0.9428595304489136,1.0,0.0,3.0,1.0,0.0
18007920,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8695383667945862,0.3957132995128631,0.3574846684932709,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8912786841392517,0.426064133644104,0.4048076570034027,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8767759799957275,0.4055511355400085,0.2849612236022949,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8544013500213623,0.374954879283905,0.3569751679897308,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7366328239440918,0.2362060993909835,1.0747711658477783,285.0142822265625,284.95001220703125,300.1988220214844,297.1082458496094,298.59771728515625,297.2398986816406,285.0124206542969,1.0,0.561251699924469,0.8515906929969788,0.8515906929969788,1.0,1.0,-2.976495742797852,1.3613145351409912,1.61518132686615,0.692294716835022,0.9947490096092224,0.9947490096092224,0.0,144.69309997558594,121.0,75102.78125,0.0,2233.555908203125,1.0,278.54364013671875,283.2372741699219,300.09454345703125,304.92596435546875,293.1499938964844,293.1499938964844,278.25,33292.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460511565208435,1.0,0.0,0.0,3.8263418674468994,3.826367139816284,9.769240705281843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.34765625,0.0,1717.1123046875,1895.4371337890625,0.0,2898.300048828125,0.9428595304489136,1.0,0.0,3.0,1.0,0.0
18007980,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8899334073066711,0.3963397741317749,0.3579357862472534,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.913640320301056,0.4277098476886749,0.40614715218544,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8972312211990356,0.4059306383132934,0.2850955724716186,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8741265535354614,0.3758712112903595,0.3576117753982544,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7522668838500977,0.2364173829555511,1.0743212699890137,284.90216064453125,284.95001220703125,300.2563781738281,297.1277770996094,298.6215209960937,297.2350769042969,284.9044189453125,1.0,0.5549789667129517,0.8510205745697021,0.8510205745697021,1.0,1.0,-2.979042053222656,1.3624753952026367,1.61656653881073,0.6928631067276001,0.8966443538665771,0.8966443538665771,0.0,133.92738342285156,109.0,75883.953125,0.0,2183.3369140625,1.0,278.25640869140625,283.10968017578125,300.1406555175781,305.1019897460937,293.1499938964844,293.1499938964844,278.54998779296875,38192.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518272638320923,1.0,0.0,0.0,3.7355546951293945,3.7355799674987793,9.311153803537308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.6484375,0.0,1647.238525390625,1895.4371337890625,0.0,2952.38818359375,0.9263080358505248,1.0,0.0,3.0,1.0,0.0
