time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008040,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8899334073066711,0.3963397741317749,0.3579357862472534,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.913640320301056,0.4277098476886749,0.40614715218544,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8972312211990356,0.4059306383132934,0.2850955724716186,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8741265535354614,0.3758712112903595,0.3576117753982544,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7522668838500977,0.2364173829555511,1.0743212699890137,284.90216064453125,284.95001220703125,300.2563781738281,297.1277770996094,298.6215209960937,297.2350769042969,284.9044189453125,1.0,0.5549789667129517,0.8510205745697021,0.8510205745697021,1.0,1.0,-2.979042053222656,1.3624753952026367,1.61656653881073,0.6928631067276001,0.8966443538665771,0.8966443538665771,0.0,133.92738342285156,109.0,75883.953125,0.0,2183.3369140625,1.0,278.25640869140625,283.10968017578125,300.1406555175781,305.1019897460937,293.1499938964844,293.1499938964844,278.54998779296875,38192.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518272638320923,1.0,0.0,0.0,3.7355546951293945,3.7355799674987793,9.311153803537308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.6484375,0.0,1647.238525390625,1895.4371337890625,0.0,2952.38818359375,0.9263080358505248,1.0,0.0,3.0,1.0,0.0
18008100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9020084142684937,0.3971188962459564,0.358142614364624,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9279513359069824,0.4288593828678131,0.4067953824996948,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9095324873924256,0.4064805805683136,0.2851411402225494,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8859391212463379,0.3766083717346191,0.357898473739624,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7617301344871521,0.2366943508386612,1.0739365816116333,285.0291442871094,284.95001220703125,300.2850646972656,297.1374206542969,298.6352844238281,297.236083984375,285.03192138671875,1.0,0.551672101020813,0.8507354855537415,0.8507354855537415,1.0,1.0,-2.9800009727478027,1.36292564868927,1.6170753240585327,0.6929647922515869,0.9862189292907716,0.9862189292907716,0.0,128.317626953125,109.0,75191.125,0.0,2156.50244140625,1.0,278.50421142578125,283.248291015625,300.1109619140625,304.9019775390625,293.1499938964844,293.1499938964844,278.54998779296875,34072.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469463586807251,1.0,0.0,0.0,3.7835147380828857,3.7835397720336914,9.551777111482809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5595703125,0.0,1671.8961181640625,1895.4371337890625,0.0,2906.67822265625,0.9355071783065796,1.0,0.0,3.0,1.0,0.0
18008160,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9178910255432128,0.3980813324451446,0.3587486445903778,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9453389048576356,0.4301598072052002,0.4077469408512115,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9260119795799256,0.4071981906890869,0.2854380011558532,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9004886746406555,0.3774857521057129,0.3584534525871277,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7736263275146484,0.2370828092098236,1.0743900537490845,285.01708984375,284.95001220703125,300.3136901855469,297.1469421386719,298.6500244140625,297.2388916015625,285.01544189453125,1.0,0.5484318733215332,0.8504443168640137,0.8504443168640137,1.0,1.0,-2.983439922332764,1.3645694255828855,1.6188706159591677,0.6937377452850342,1.0,1.0,0.0,122.2908706665039,97.0,75472.4453125,0.0,2131.81640625,1.0,278.5436706542969,283.2320556640625,300.13311767578125,304.98944091796875,293.1499938964844,293.1499938964844,278.25,33372.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460402488708496,1.0,0.0,0.0,3.8492350578308105,3.8492605686187744,9.886490488497657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.494140625,0.0,1745.599365234375,1895.4371337890625,0.0,2898.19775390625,0.9481642246246338,1.0,0.0,3.0,1.0,0.0
18008220,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9536426663398744,0.3986707031726837,0.3591521680355072,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9788802862167358,0.4318277239799499,0.4090903103351593,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9611194729804992,0.4075822532176971,0.2855622768402099,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9352036118507384,0.3784039914608001,0.3590738773345947,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8001306056976318,0.2373260855674743,1.073993682861328,284.90118408203125,284.95001220703125,300.3707580566406,297.16571044921875,298.6736755371094,297.2342529296875,284.9031982421875,1.0,0.5417031049728394,0.8498619198799133,0.8498619198799133,1.0,1.0,-2.985966444015503,1.3657232522964478,1.6202431917190552,0.6942744851112366,0.9027310609817504,0.9027310609817504,0.0,110.89999389648438,115.0,76282.9296875,0.0,2078.172119140625,1.0,278.2568359375,283.1000671386719,300.1783142089844,305.166748046875,293.1499938964844,293.1499938964844,278.1499938964844,38155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517749905586243,1.0,0.0,0.0,3.762960910797119,3.762986183166504,9.448278319723612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.83984375,0.0,1679.1363525390625,1895.4371337890625,0.0,2951.8984375,0.9322839379310608,1.0,0.0,3.0,1.0,0.0
18008280,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9536426663398744,0.3986707031726837,0.3591521680355072,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9788802862167358,0.4318277239799499,0.4090903103351593,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9611194729804992,0.4075822532176971,0.2855622768402099,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9352036118507384,0.3784039914608001,0.3590738773345947,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8001306056976318,0.2373260855674743,1.073993682861328,284.90118408203125,284.95001220703125,300.3707580566406,297.16571044921875,298.6736755371094,297.2342529296875,284.9031982421875,1.0,0.5417031049728394,0.8498619198799133,0.8498619198799133,1.0,1.0,-2.985966444015503,1.3657232522964478,1.6202431917190552,0.6942744851112366,0.9027310609817504,0.9027310609817504,0.0,110.89999389648438,115.0,76282.9296875,0.0,2078.172119140625,1.0,278.2568359375,283.1000671386719,300.1783142089844,305.166748046875,293.1499938964844,293.1499938964844,278.1499938964844,38155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517749905586243,1.0,0.0,0.0,3.762960910797119,3.762986183166504,9.448278319723612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.83984375,0.0,1679.1363525390625,1895.4371337890625,0.0,2951.8984375,0.9322839379310608,1.0,0.0,3.0,1.0,0.0
18008340,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9522144794464112,0.3995157182216644,0.3598141372203827,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.978316068649292,0.4336646795272827,0.4107521772384643,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9595186114311218,0.4081448316574096,0.2858997583389282,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9339772462844848,0.3794403374195099,0.3600005209445953,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7987959384918213,0.237604945898056,1.075173020362854,284.92724609375,284.95001220703125,300.427490234375,297.1840515136719,298.6985168457031,297.23175048828125,284.9291687011719,1.0,0.5437344908714294,0.849279522895813,0.849279522895813,1.0,1.0,-2.991687297821045,1.368463158607483,1.623224139213562,0.6954542398452759,0.8882373571395874,0.8882373571395874,0.0,111.74050903320312,133.0,76354.9375,0.0,2092.28857421875,1.0,278.1523132324219,283.11480712890625,300.18145751953125,305.15576171875,293.1499938964844,293.1499938964844,278.45001220703125,37878.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515031337738037,1.0,0.0,0.0,3.6760237216949454,3.6760482788085938,9.01674695796828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.953125,0.0,1576.4697265625,1895.4371337890625,0.0,2949.3515625,0.9129132628440856,1.0,0.0,3.0,1.0,0.0
18008400,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9522144794464112,0.3995157182216644,0.3598141372203827,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.978316068649292,0.4336646795272827,0.4107521772384643,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9595186114311218,0.4081448316574096,0.2858997583389282,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9339772462844848,0.3794403374195099,0.3600005209445953,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7987959384918213,0.237604945898056,1.075173020362854,284.92724609375,284.95001220703125,300.427490234375,297.1840515136719,298.6985168457031,297.23175048828125,284.9291687011719,1.0,0.5437344908714294,0.849279522895813,0.849279522895813,1.0,1.0,-2.991687297821045,1.368463158607483,1.623224139213562,0.6954542398452759,0.8882373571395874,0.8882373571395874,0.0,111.74050903320312,133.0,76354.9375,0.0,2092.28857421875,1.0,278.1523132324219,283.11480712890625,300.18145751953125,305.15576171875,293.1499938964844,293.1499938964844,278.45001220703125,37878.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515031337738037,1.0,0.0,0.0,3.6760237216949454,3.6760482788085938,9.01674695796828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.953125,0.0,1576.4697265625,1895.4371337890625,0.0,2949.3515625,0.9129132628440856,1.0,0.0,3.0,1.0,0.0
18008460,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9311060905456544,0.4012820720672607,0.3614976108074188,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9601021409034728,0.4362147748470306,0.4132897853851318,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9384484887123108,0.4094924628734588,0.2869302034378052,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9129158854484558,0.3811027705669403,0.361720860004425,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7825108170509338,0.2382830828428268,1.0791468620300293,285.03192138671875,284.95001220703125,300.48388671875,297.20196533203125,298.7273864746094,297.2366027832031,285.02996826171875,1.0,0.5505207777023315,0.8486513495445251,0.8486513495445251,1.0,1.0,-3.0048375129699707,1.374788522720337,1.6300488710403442,0.6985684633255005,1.0,1.0,0.0,119.47393035888672,151.0,76231.5234375,0.0,2154.65234375,1.0,278.4433898925781,283.2240600585937,300.1884460449219,305.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,32824.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846060574054718,1.0,0.0,0.0,3.813433408737183,3.813458442687988,9.703437626740197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.1181640625,0.0,1697.8853759765625,1895.4371337890625,0.0,2898.3876953125,0.9396524429321288,1.0,0.0,3.0,1.0,0.0
18008520,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9311060905456544,0.4012820720672607,0.3614976108074188,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9601021409034728,0.4362147748470306,0.4132897853851318,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9384484887123108,0.4094924628734588,0.2869302034378052,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9129158854484558,0.3811027705669403,0.361720860004425,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7825108170509338,0.2382830828428268,1.0791468620300293,285.03192138671875,284.95001220703125,300.48388671875,297.20196533203125,298.7273864746094,297.2366027832031,285.02996826171875,1.0,0.5505207777023315,0.8486513495445251,0.8486513495445251,1.0,1.0,-3.0048375129699707,1.374788522720337,1.6300488710403442,0.6985684633255005,1.0,1.0,0.0,119.47393035888672,151.0,76231.5234375,0.0,2154.65234375,1.0,278.4433898925781,283.2240600585937,300.1884460449219,305.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,32824.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846060574054718,1.0,0.0,0.0,3.813433408737183,3.813458442687988,9.703437626740197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.1181640625,0.0,1697.8853759765625,1895.4371337890625,0.0,2898.3876953125,0.9396524429321288,1.0,0.0,3.0,1.0,0.0
18008580,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.900130033493042,0.4015349447727203,0.3625629246234894,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9289523959159852,0.4377106428146362,0.4154699742794037,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9063692092895508,0.4096642732620239,0.2876472473144531,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.884795069694519,0.3818175196647644,0.3631455302238464,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7591403722763062,0.2383258193731308,1.0825529098510742,284.9091796875,284.95001220703125,300.5399169921875,297.2193908691406,298.7498779296875,297.2301940917969,284.9113464355469,1.0,0.5598399043083191,0.8480231761932373,0.8480231761932373,1.0,1.0,-3.015416383743286,1.3798339366912842,1.6355825662612915,0.7011688351631165,0.905583679676056,0.905583679676056,0.0,132.29165649414062,169.0,77291.453125,0.0,2239.125,1.0,278.1562194824219,283.082275390625,300.23590087890625,305.2899475097656,293.1499938964844,293.1499938964844,278.1499938964844,37604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525740504264832,1.0,0.0,0.0,3.748828887939453,3.748854160308838,9.377444598612784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.54296875,0.0,1658.2587890625,1895.4371337890625,0.0,2959.38525390625,0.9287501573562622,1.0,0.0,3.0,1.0,0.0
18008640,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.900130033493042,0.4015349447727203,0.3625629246234894,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9289523959159852,0.4377106428146362,0.4154699742794037,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9063692092895508,0.4096642732620239,0.2876472473144531,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.884795069694519,0.3818175196647644,0.3631455302238464,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7591403722763062,0.2383258193731308,1.0825529098510742,284.9091796875,284.95001220703125,300.5399169921875,297.2193908691406,298.7498779296875,297.2301940917969,284.9113464355469,1.0,0.5598399043083191,0.8480231761932373,0.8480231761932373,1.0,1.0,-3.015416383743286,1.3798339366912842,1.6355825662612915,0.7011688351631165,0.905583679676056,0.905583679676056,0.0,132.29165649414062,169.0,77291.453125,0.0,2239.125,1.0,278.1562194824219,283.082275390625,300.23590087890625,305.2899475097656,293.1499938964844,293.1499938964844,278.1499938964844,37604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525740504264832,1.0,0.0,0.0,3.748828887939453,3.748854160308838,9.377444598612784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.54296875,0.0,1658.2587890625,1895.4371337890625,0.0,2959.38525390625,0.9287501573562622,1.0,0.0,3.0,1.0,0.0
18008700,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8857004046440125,0.4017722904682159,0.3629607856273651,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.912677764892578,0.4385192990303039,0.4164562523365021,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8916946649551392,0.4098159670829773,0.2879148721694946,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8709396719932556,0.3822088241577148,0.3637521266937256,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7476933002471924,0.2383313477039337,1.0838395357131958,284.9283447265625,284.95001220703125,300.5677795410156,297.2279357910156,298.7615051269531,297.22784423828125,284.9298400878906,1.0,0.5649850964546204,0.8477091193199158,0.8477091193199158,1.0,1.0,-3.0196754932403564,1.3818726539611816,1.6378028392791748,0.7021310925483704,0.9086869955062866,0.9086869955062866,0.0,139.81829833984375,169.0,77332.84375,0.0,2285.490234375,1.0,278.1512756347656,283.0971374511719,300.2320861816406,305.2687683105469,293.1499938964844,293.1499938964844,278.1499938964844,37010.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521712422370911,1.0,0.0,0.0,3.735618114471436,3.735643148422241,9.311469284511986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.990234375,0.0,1638.2647705078125,1895.4371337890625,0.0,2955.61083984375,0.9252950549125672,1.0,0.0,3.0,1.0,0.0
18008760,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8725552558898926,0.4021007716655731,0.3634949028491974,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8988437652587891,0.4393942952156067,0.4175445139408111,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.878311812877655,0.4100426435470581,0.2882659435272217,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8584142923355103,0.3826551735401153,0.3644443154335022,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.737414538860321,0.238364115357399,1.0853478908538818,284.9436340332031,284.95001220703125,300.5955505371094,297.236328125,298.7735290527344,297.226318359375,284.9447021484375,1.0,0.5703644752502441,0.8473080992698669,0.8473080992698669,1.0,1.0,-3.0246922969818115,1.3842649459838867,1.6404272317886353,0.7032844424247742,0.9147323966026306,0.9147323966026306,0.0,147.64317321777344,187.0,77420.453125,0.0,2334.897705078125,1.0,278.1502380371094,283.1084899902344,300.23565673828125,305.2685241699219,293.1499938964844,293.1499938964844,278.1499938964844,36468.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851789653301239,1.0,0.0,0.0,3.7310638427734375,3.731088876724243,9.288779665439506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.8369140625,0.0,1628.82421875,1895.4371337890625,0.0,2952.0361328125,0.9239101409912108,1.0,0.0,3.0,1.0,0.0
18008820,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8496583104133606,0.4027912020683288,0.3647052943706512,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8750625252723694,0.4411851763725281,0.4198481142520904,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8548738360404968,0.4105429351329803,0.2890715003013611,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8367342352867126,0.3835771083831787,0.3659365177154541,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7191464304924011,0.2384343892335891,1.088664174079895,284.9583435058594,284.95001220703125,300.6507568359375,297.2527160644531,298.7978515625,297.22393798828125,284.95867919921875,1.0,0.5815898776054382,0.8465059995651245,0.8465059995651245,1.0,1.0,-3.0356640815734863,1.389496922492981,1.6461671590805054,0.7058479189872742,0.9262757897377014,0.9262757897377014,0.0,164.1154022216797,190.0,77715.515625,0.0,2440.195068359375,1.0,278.1499938964844,283.11529541015625,300.2519836425781,305.2987365722656,293.1499938964844,293.1499938964844,278.1499938964844,35747.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515746593475342,1.0,0.0,0.0,3.740880489349365,3.740905284881592,9.337721849078662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.7666015625,0.0,1634.7110595703125,1895.4371337890625,0.0,2950.021240234375,0.925548255443573,1.0,0.0,3.0,1.0,0.0
18008880,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8496583104133606,0.4027912020683288,0.3647052943706512,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8750625252723694,0.4411851763725281,0.4198481142520904,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8548738360404968,0.4105429351329803,0.2890715003013611,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8367342352867126,0.3835771083831787,0.3659365177154541,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7191464304924011,0.2384343892335891,1.088664174079895,284.9583435058594,284.95001220703125,300.6507568359375,297.2527160644531,298.7978515625,297.22393798828125,284.95867919921875,1.0,0.5815898776054382,0.8465059995651245,0.8465059995651245,1.0,1.0,-3.0356640815734863,1.389496922492981,1.6461671590805054,0.7058479189872742,0.9262757897377014,0.9262757897377014,0.0,164.1154022216797,190.0,77715.515625,0.0,2440.195068359375,1.0,278.1499938964844,283.11529541015625,300.2519836425781,305.2987365722656,293.1499938964844,293.1499938964844,278.1499938964844,35747.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515746593475342,1.0,0.0,0.0,3.740880489349365,3.740905284881592,9.337721849078662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.7666015625,0.0,1634.7110595703125,1895.4371337890625,0.0,2950.021240234375,0.925548255443573,1.0,0.0,3.0,1.0,0.0
18008940,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8375424146652222,0.403396725654602,0.3656579554080963,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8625682592391968,0.4429336488246918,0.4219131767749786,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8424282670021057,0.4109970927238464,0.2897003889083862,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8252381682395935,0.384452760219574,0.3671837151050567,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7082993388175964,0.2384644746780395,1.0907965898513794,284.9598999023437,284.95001220703125,300.7054748535156,297.2685241699219,298.8218078613281,297.2214050292969,284.9598693847656,1.0,0.5886245965957642,0.8457039594650269,0.8457039594650269,1.0,1.0,-3.044114112854004,1.3934985399246216,1.650615692138672,0.707796037197113,0.9337990880012512,0.9337990880012512,0.0,174.8712158203125,178.0,78020.390625,0.0,2511.771484375,1.0,278.1499938964844,283.1102600097656,300.2697448730469,305.3380432128906,293.1499938964844,293.1499938964844,278.1499938964844,35518.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85185307264328,1.0,0.0,0.0,3.7597038745880127,3.7597289085388175,9.431929584025056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.7626953125,0.0,1654.9710693359375,1895.4371337890625,0.0,2952.630126953125,0.9295614957809448,1.0,0.0,3.0,1.0,0.0
18009000,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8375424146652222,0.403396725654602,0.3656579554080963,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8625682592391968,0.4429336488246918,0.4219131767749786,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8424282670021057,0.4109970927238464,0.2897003889083862,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8252381682395935,0.384452760219574,0.3671837151050567,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7082993388175964,0.2384644746780395,1.0907965898513794,284.9598999023437,284.95001220703125,300.7054748535156,297.2685241699219,298.8218078613281,297.2214050292969,284.9598693847656,1.0,0.5886245965957642,0.8457039594650269,0.8457039594650269,1.0,1.0,-3.044114112854004,1.3934985399246216,1.650615692138672,0.707796037197113,0.9337990880012512,0.9337990880012512,0.0,174.8712158203125,178.0,78020.390625,0.0,2511.771484375,1.0,278.1499938964844,283.1102600097656,300.2697448730469,305.3380432128906,293.1499938964844,293.1499938964844,278.1499938964844,35518.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85185307264328,1.0,0.0,0.0,3.7597038745880127,3.7597289085388175,9.431929584025056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.7626953125,0.0,1654.9710693359375,1895.4371337890625,0.0,2952.630126953125,0.9295614957809448,1.0,0.0,3.0,1.0,0.0
18009060,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.837135374546051,0.4039578139781952,0.3661883473396301,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.862826943397522,0.4446638226509094,0.4235641956329345,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8419235944747925,0.4114307165145874,0.2900211215019226,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8250479698181152,0.3853066563606262,0.3680141270160675,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7076059579849243,0.2384899705648422,1.091023325920105,284.95654296875,284.95001220703125,300.7597351074219,297.2837829589844,298.845458984375,297.218994140625,284.9563903808594,1.0,0.589203417301178,0.8448806405067444,0.8448806405067444,1.0,1.0,-3.0483975410461426,1.395480394363403,1.6529170274734497,0.7086615562438965,0.9370329976081848,0.9370329976081848,0.0,175.72201538085938,166.0,78238.9765625,0.0,2524.27099609375,1.0,278.1499938964844,283.1023254394531,300.28521728515625,305.37060546875,293.1499938964844,293.1499938964844,278.1499938964844,35571.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521695137023926,1.0,0.0,0.0,3.776301383972168,3.7763266563415527,9.515389933767436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.08203125,0.0,1674.9622802734375,1895.4371337890625,0.0,2955.59521484375,0.9332953095436096,1.0,0.0,3.0,1.0,0.0
18009120,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.837135374546051,0.4039578139781952,0.3661883473396301,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.862826943397522,0.4446638226509094,0.4235641956329345,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8419235944747925,0.4114307165145874,0.2900211215019226,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8250479698181152,0.3853066563606262,0.3680141270160675,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7076059579849243,0.2384899705648422,1.091023325920105,284.95654296875,284.95001220703125,300.7597351074219,297.2837829589844,298.845458984375,297.218994140625,284.9563903808594,1.0,0.589203417301178,0.8448806405067444,0.8448806405067444,1.0,1.0,-3.0483975410461426,1.395480394363403,1.6529170274734497,0.7086615562438965,0.9370329976081848,0.9370329976081848,0.0,175.72201538085938,166.0,78238.9765625,0.0,2524.27099609375,1.0,278.1499938964844,283.1023254394531,300.28521728515625,305.37060546875,293.1499938964844,293.1499938964844,278.1499938964844,35571.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521695137023926,1.0,0.0,0.0,3.776301383972168,3.7763266563415527,9.515389933767436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.08203125,0.0,1674.9622802734375,1895.4371337890625,0.0,2955.59521484375,0.9332953095436096,1.0,0.0,3.0,1.0,0.0
18009180,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8433245420455933,0.404552549123764,0.366519957780838,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8703150153160095,0.4464414417743683,0.4250203371047973,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8481321334838867,0.4119110703468323,0.290197491645813,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8312674760818481,0.3862000107765198,0.368643194437027,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7129220366477966,0.2385690361261367,1.0903645753860474,284.9540710449219,284.95001220703125,300.8134460449219,297.29840087890625,298.8692321777344,297.2173156738281,284.9539794921875,1.0,0.5864399671554565,0.8440573811531067,0.8440573811531067,1.0,1.0,-3.0507237911224365,1.396523356437683,1.6542004346847534,0.708980143070221,0.9386880397796632,0.9386880397796632,0.0,170.75439453125,154.0,78392.53125,0.0,2502.817138671875,1.0,278.1499938964844,283.09637451171875,300.29913330078125,305.3959655761719,293.1499938964844,293.1499938964844,278.1499938964844,35676.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523067235946655,1.0,0.0,0.0,3.788153886795044,3.7881791591644287,9.575213653079118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12683.1875,0.0,1689.863525390625,1895.4371337890625,0.0,2956.880615234375,0.9360313415527344,1.0,0.0,3.0,1.0,0.0
18009240,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8433245420455933,0.404552549123764,0.366519957780838,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8703150153160095,0.4464414417743683,0.4250203371047973,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8481321334838867,0.4119110703468323,0.290197491645813,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8312674760818481,0.3862000107765198,0.368643194437027,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7129220366477966,0.2385690361261367,1.0903645753860474,284.9540710449219,284.95001220703125,300.8134460449219,297.29840087890625,298.8692321777344,297.2173156738281,284.9539794921875,1.0,0.5864399671554565,0.8440573811531067,0.8440573811531067,1.0,1.0,-3.0507237911224365,1.396523356437683,1.6542004346847534,0.708980143070221,0.9386880397796632,0.9386880397796632,0.0,170.75439453125,154.0,78392.53125,0.0,2502.817138671875,1.0,278.1499938964844,283.09637451171875,300.29913330078125,305.3959655761719,293.1499938964844,293.1499938964844,278.1499938964844,35676.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523067235946655,1.0,0.0,0.0,3.788153886795044,3.7881791591644287,9.575213653079118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12683.1875,0.0,1689.863525390625,1895.4371337890625,0.0,2956.880615234375,0.9360313415527344,1.0,0.0,3.0,1.0,0.0
18009300,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8482012748718262,0.4048695862293243,0.3666538596153259,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8760167360305786,0.4473568797111511,0.425720751285553,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.853054940700531,0.4121763706207275,0.2902645170688629,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8360709547996521,0.386668860912323,0.3689261972904205,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7169612646102905,0.2386340647935867,1.0899032354354858,284.95343017578125,284.95001220703125,300.840087890625,297.3054504394531,298.8811950683594,297.2168273925781,284.9533996582031,1.0,0.5842803120613098,0.8436456918716431,0.8436456918716431,1.0,1.0,-3.05159330368042,1.3969032764434814,1.654690146446228,0.7090591192245483,0.9394548535346984,0.9394548535346984,0.0,166.9588165283203,154.0,78456.859375,0.0,2484.696533203125,1.0,278.1499938964844,283.0941467285156,300.3058776855469,305.40728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35714.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852318286895752,1.0,0.0,0.0,3.792942762374878,3.792968273162842,9.599439181329217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.5849609375,0.0,1695.874267578125,1895.4371337890625,0.0,2956.9892578125,0.937135636806488,1.0,0.0,3.0,1.0,0.0
18009360,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8540422916412354,0.4051977097988128,0.366778552532196,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.882756769657135,0.4482888579368591,0.4264161586761474,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8589605689048767,0.4124566316604614,0.2903268933296203,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8417830467224121,0.3871510922908783,0.3692014217376709,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7216265201568604,0.238713726401329,1.089411973953247,284.9530944824219,284.95001220703125,300.8666076660156,297.3123779296875,298.8931884765625,297.2165222167969,284.9530944824219,1.0,0.5818114280700684,0.843285083770752,0.843285083770752,1.0,1.0,-3.052394151687622,1.397256851196289,1.655137300491333,0.7091260552406311,0.9402776956558228,0.9402776956558228,0.0,162.64068603515625,142.0,78517.359375,0.0,2463.716552734375,1.0,278.1499938964844,283.0921936035156,300.3125,305.4181823730469,293.1499938964844,293.1499938964844,278.1499938964844,35742.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852310299873352,1.0,0.0,0.0,3.797332763671875,3.797358274459839,9.62167405305081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.3447265625,0.0,1701.341796875,1895.4371337890625,0.0,2956.914306640625,0.9381436109542848,1.0,0.0,3.0,1.0,0.0
18009420,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8685275912284851,0.4058805704116821,0.3670142292976379,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8991155624389648,0.4501980245113373,0.427808940410614,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.873607337474823,0.4130562245845794,0.290449321269989,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8558979034423828,0.3881509304046631,0.3697449266910553,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7327343821525574,0.2389100492000579,1.0884076356887815,284.9529113769531,284.95001220703125,300.919189453125,297.3256530761719,298.9172058105469,297.21630859375,284.9529113769531,1.0,0.5762506723403931,0.8425638675689697,0.8425638675689697,1.0,1.0,-3.053944826126098,1.3979398012161257,1.6560050249099731,0.7092470526695251,0.9421151280403136,0.9421151280403136,0.0,152.95657348632812,130.0,78632.59375,0.0,2416.168212890625,1.0,278.1499938964844,283.0887756347656,300.32550048828125,305.4392395019531,293.1499938964844,293.1499938964844,278.1499938964844,35774.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522658944129944,1.0,0.0,0.0,3.805511236190796,3.80553674697876,9.663162927608937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.8994140625,0.0,1711.4072265625,1895.4371337890625,0.0,2956.498291015625,0.9400080442428588,1.0,0.0,3.0,1.0,0.0
18009480,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8685275912284851,0.4058805704116821,0.3670142292976379,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8991155624389648,0.4501980245113373,0.427808940410614,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.873607337474823,0.4130562245845794,0.290449321269989,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8558979034423828,0.3881509304046631,0.3697449266910553,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7327343821525574,0.2389100492000579,1.0884076356887815,284.9529113769531,284.95001220703125,300.919189453125,297.3256530761719,298.9172058105469,297.21630859375,284.9529113769531,1.0,0.5762506723403931,0.8425638675689697,0.8425638675689697,1.0,1.0,-3.053944826126098,1.3979398012161257,1.6560050249099731,0.7092470526695251,0.9421151280403136,0.9421151280403136,0.0,152.95657348632812,130.0,78632.59375,0.0,2416.168212890625,1.0,278.1499938964844,283.0887756347656,300.32550048828125,305.4392395019531,293.1499938964844,293.1499938964844,278.1499938964844,35774.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522658944129944,1.0,0.0,0.0,3.805511236190796,3.80553674697876,9.663162927608937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.8994140625,0.0,1711.4072265625,1895.4371337890625,0.0,2956.498291015625,0.9400080442428588,1.0,0.0,3.0,1.0,0.0
18009540,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8872044086456299,0.406594306230545,0.3672418594360351,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9208927154541016,0.452169269323349,0.429221510887146,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8924426436424255,0.413706511259079,0.2905790209770202,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8741910457611084,0.3891967236995697,0.3702936172485351,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7468706965446472,0.2391510009765625,1.0874274969100952,284.9530334472656,284.95001220703125,300.9711608886719,297.3382568359375,298.94122314453125,297.2166442871094,284.9530639648437,1.0,0.5700851082801819,0.8418426513671875,0.8418426513671875,1.0,1.0,-3.055553436279297,1.3986493349075315,1.6569041013717651,0.7093849778175354,0.9442037343978882,0.9442037343978882,0.0,142.2631378173828,118.0,78744.953125,0.0,2363.4169921875,1.0,278.1499938964844,283.08563232421875,300.3380126953125,305.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35785.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522081971168518,1.0,0.0,0.0,3.813368320465088,3.813393831253052,9.703106798042429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.916015625,0.0,1720.953369140625,1895.4371337890625,0.0,2955.957275390625,0.9417843818664552,1.0,0.0,3.0,1.0,0.0
18009600,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8872044086456299,0.406594306230545,0.3672418594360351,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9208927154541016,0.452169269323349,0.429221510887146,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8924426436424255,0.413706511259079,0.2905790209770202,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8741910457611084,0.3891967236995697,0.3702936172485351,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7468706965446472,0.2391510009765625,1.0874274969100952,284.9530334472656,284.95001220703125,300.9711608886719,297.3382568359375,298.94122314453125,297.2166442871094,284.9530639648437,1.0,0.5700851082801819,0.8418426513671875,0.8418426513671875,1.0,1.0,-3.055553436279297,1.3986493349075315,1.6569041013717651,0.7093849778175354,0.9442037343978882,0.9442037343978882,0.0,142.2631378173828,118.0,78744.953125,0.0,2363.4169921875,1.0,278.1499938964844,283.08563232421875,300.3380126953125,305.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35785.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522081971168518,1.0,0.0,0.0,3.813368320465088,3.813393831253052,9.703106798042429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.916015625,0.0,1720.953369140625,1895.4371337890625,0.0,2955.957275390625,0.9417843818664552,1.0,0.0,3.0,1.0,0.0
18009660,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9108235239982604,0.4073300361633301,0.3674703538417816,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.948964774608612,0.4541954696178436,0.4306654334068298,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9167078733444214,0.4143988192081451,0.2907232046127319,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8972742557525635,0.390280157327652,0.3708578050136566,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7650508284568787,0.2394237220287323,1.0864996910095217,284.9532165527344,284.95001220703125,301.0224609375,297.3501281738281,298.96514892578125,297.21734619140625,284.9532470703125,1.0,0.5635896325111389,0.8411270976066589,0.8411270976066589,1.0,1.0,-3.057300329208374,1.3994245529174805,1.657875657081604,0.7095644474029541,0.9464510679244996,0.9464510679244996,0.0,131.03639221191406,106.0,78857.3828125,0.0,2308.079345703125,1.0,278.1499938964844,283.0824890136719,300.3498840332031,305.4792175292969,293.1499938964844,293.1499938964844,278.1499938964844,35786.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521633148193359,1.0,0.0,0.0,3.821258068084717,3.82128381729126,9.74329850578215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.8076171875,0.0,1730.505126953125,1895.4371337890625,0.0,2955.536865234375,0.9435612559318542,1.0,0.0,3.0,1.0,0.0
18009720,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9108235239982604,0.4073300361633301,0.3674703538417816,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.948964774608612,0.4541954696178436,0.4306654334068298,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9167078733444214,0.4143988192081451,0.2907232046127319,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8972742557525635,0.390280157327652,0.3708578050136566,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7650508284568787,0.2394237220287323,1.0864996910095217,284.9532165527344,284.95001220703125,301.0224609375,297.3501281738281,298.96514892578125,297.21734619140625,284.9532470703125,1.0,0.5635896325111389,0.8411270976066589,0.8411270976066589,1.0,1.0,-3.057300329208374,1.3994245529174805,1.657875657081604,0.7095644474029541,0.9464510679244996,0.9464510679244996,0.0,131.03639221191406,106.0,78857.3828125,0.0,2308.079345703125,1.0,278.1499938964844,283.0824890136719,300.3498840332031,305.4792175292969,293.1499938964844,293.1499938964844,278.1499938964844,35786.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521633148193359,1.0,0.0,0.0,3.821258068084717,3.82128381729126,9.74329850578215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.8076171875,0.0,1730.505126953125,1895.4371337890625,0.0,2955.536865234375,0.9435612559318542,1.0,0.0,3.0,1.0,0.0
18009780,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9434176087379456,0.4080851674079895,0.3677048087120056,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.979533076286316,0.4562776386737823,0.4321496188640594,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9494265913963318,0.4151318669319153,0.2908868491649627,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.928416073322296,0.3913994431495666,0.3714437484741211,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7887260317802429,0.2397211790084839,1.0856305360794067,284.953369140625,284.95001220703125,301.0730895996094,297.3612365722656,298.9889221191406,297.2183532714844,284.9533996582031,1.0,0.5568942427635193,0.8404116034507751,0.8404116034507751,1.0,1.0,-3.0592246055603027,1.4002830982208252,1.6589415073394775,0.7097971439361572,0.9488043785095216,0.9488043785095216,0.0,119.49590301513672,94.0,78970.6328125,0.0,2251.359375,1.0,278.1499938964844,283.0792236328125,300.36102294921875,305.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,35784.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521386384963989,1.0,0.0,0.0,3.829270839691162,3.829296588897705,9.784203029994387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.63671875,0.0,1740.2181396484375,1895.4371337890625,0.0,2955.3056640625,0.9453638195991516,1.0,0.0,3.0,1.0,0.0
18009840,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9434176087379456,0.4080851674079895,0.3677048087120056,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.979533076286316,0.4562776386737823,0.4321496188640594,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9494265913963318,0.4151318669319153,0.2908868491649627,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.928416073322296,0.3913994431495666,0.3714437484741211,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7887260317802429,0.2397211790084839,1.0856305360794067,284.953369140625,284.95001220703125,301.0730895996094,297.3612365722656,298.9889221191406,297.2183532714844,284.9533996582031,1.0,0.5568942427635193,0.8404116034507751,0.8404116034507751,1.0,1.0,-3.0592246055603027,1.4002830982208252,1.6589415073394775,0.7097971439361572,0.9488043785095216,0.9488043785095216,0.0,119.49590301513672,94.0,78970.6328125,0.0,2251.359375,1.0,278.1499938964844,283.0792236328125,300.36102294921875,305.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,35784.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521386384963989,1.0,0.0,0.0,3.829270839691162,3.829296588897705,9.784203029994387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.63671875,0.0,1740.2181396484375,1895.4371337890625,0.0,2955.3056640625,0.9453638195991516,1.0,0.0,3.0,1.0,0.0
