time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009900,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9616836309432985,0.4084652960300445,0.3678243160247803,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9942816495895386,0.4573339521884918,0.4329027533531189,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.96722012758255,0.4155046343803406,0.2909730076789856,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9475752711296082,0.3919646143913269,0.3717418611049652,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8029469847679138,0.2398732155561447,1.085211157798767,284.953369140625,284.95001220703125,301.09814453125,297.36651611328125,299.0007629394531,297.2189025878906,284.953369140625,1.0,0.5535097718238831,0.8400538563728333,0.8400538563728333,1.0,1.0,-3.060096979141236,1.400667428970337,1.659429669380188,0.7098962068557739,0.9499253630638124,0.9499253630638124,0.0,113.71210479736328,94.0,79025.0625,0.0,2222.838623046875,1.0,278.1499938964844,283.0775146484375,300.366455078125,305.5074768066406,293.1499938964844,293.1499938964844,278.1499938964844,35785.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521444201469421,1.0,0.0,0.0,3.833249807357788,3.833275556564331,9.80454728960467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.173828125,0.0,1745.0718994140625,1895.4371337890625,0.0,2955.360107421875,0.9462586641311646,1.0,0.0,3.0,1.0,0.0
18009960,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9749273657798768,0.4088024199008941,0.3679906725883484,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.4588531255722046,0.4254056513309479,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.979970157146454,0.4158430695533752,0.2911000847816467,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9620074033737184,0.3924972712993622,0.3720956146717071,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8139752745628357,0.239994466304779,1.0850508213043213,284.94708251953125,284.95001220703125,301.1230163574219,297.37158203125,299.0128479003906,297.2207946777344,284.94610595703125,1.0,0.5495687127113342,0.8396958708763123,0.8396958708763123,1.0,1.0,-3.051830530166626,1.3965723514556885,1.6552581787109375,0.7079209685325623,0.9456767439842224,0.9456767439842224,0.0,109.24716186523438,114.0,78911.8203125,0.0,2184.670654296875,1.0,278.1499938964844,283.0712890625,300.37109375,305.5110778808594,293.1499938964844,293.1499938964844,278.1499938964844,35948.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520739674568176,1.0,0.0,0.0,3.833407402038574,3.833433389663696,9.805353329284117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.921875,0.0,1746.5499267578125,1895.4371337890625,0.0,2954.699951171875,0.9463244676589966,1.0,0.0,3.0,1.0,0.0
18010020,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9735669493675232,0.4095058143138885,0.3686220347881317,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.4624978005886078,0.4280355274677276,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9786683917045592,0.416568785905838,0.29160276055336,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9608930349349976,0.3936121165752411,0.3731435239315033,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8126756548881531,0.2402810603380203,1.0863577127456665,284.9561462402344,284.95001220703125,301.1722106933594,297.381103515625,299.03961181640625,297.22808837890625,284.95709228515625,1.0,0.5519745945930481,0.838979959487915,0.838979959487915,1.0,1.0,-3.0591344833374023,1.4001349210739136,1.6589996814727783,0.7090535759925842,0.9506371021270752,0.9506371021270752,0.0,110.09854125976562,134.0,79037.421875,0.0,2202.17333984375,1.0,278.1499938964844,283.0780944824219,300.37945556640625,305.517333984375,293.1499938964844,293.1499938964844,278.1499938964844,35852.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516656756401062,1.0,0.0,0.0,3.832680940628052,3.8327066898345934,9.801636906558997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.3369140625,0.0,1744.908203125,1895.4371337890625,0.0,2950.874267578125,0.9462930560112,1.0,0.0,3.0,1.0,0.0
18010080,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9735669493675232,0.4095058143138885,0.3686220347881317,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.4624978005886078,0.4280355274677276,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9786683917045592,0.416568785905838,0.29160276055336,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9608930349349976,0.3936121165752411,0.3731435239315033,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8126756548881531,0.2402810603380203,1.0863577127456665,284.9561462402344,284.95001220703125,301.1722106933594,297.381103515625,299.03961181640625,297.22808837890625,284.95709228515625,1.0,0.5519745945930481,0.838979959487915,0.838979959487915,1.0,1.0,-3.0591344833374023,1.4001349210739136,1.6589996814727783,0.7090535759925842,0.9506371021270752,0.9506371021270752,0.0,110.09854125976562,134.0,79037.421875,0.0,2202.17333984375,1.0,278.1499938964844,283.0780944824219,300.37945556640625,305.517333984375,293.1499938964844,293.1499938964844,278.1499938964844,35852.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516656756401062,1.0,0.0,0.0,3.832680940628052,3.8327066898345934,9.801636906558997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.3369140625,0.0,1744.908203125,1895.4371337890625,0.0,2950.874267578125,0.9462930560112,1.0,0.0,3.0,1.0,0.0
18010140,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9523581266403198,0.4102766215801239,0.3695735037326813,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9898342490196228,0.4637710750102997,0.4394108057022095,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9581738114356996,0.4173770248889923,0.2923642992973327,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9387527704238892,0.3947946429252624,0.3745292723178863,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7950974106788635,0.240574911236763,1.0890508890151978,284.9711303710937,284.95001220703125,301.2206115722656,297.3897705078125,299.0609741210937,297.2252502441406,284.9711303710937,1.0,0.5602909326553345,0.8382640480995178,0.8382640480995178,1.0,1.0,-3.0832748413085938,1.411691427230835,1.6715832948684692,0.7151790857315063,0.9711937308311462,0.9711937308311462,0.0,118.10863494873048,154.0,79663.28125,0.0,2285.1923828125,1.0,278.1499938964844,283.07958984375,300.39288330078125,305.5673828125,293.1499938964844,293.1499938964844,278.1499938964844,35176.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522953987121582,1.0,0.0,0.0,3.863092422485352,3.8631184101104736,9.957801694326918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.958984375,0.0,1776.8974609375,1895.4371337890625,0.0,2956.7744140625,0.9526879787445068,1.0,0.0,3.0,1.0,0.0
18010200,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9523581266403198,0.4102766215801239,0.3695735037326813,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9898342490196228,0.4637710750102997,0.4394108057022095,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9581738114356996,0.4173770248889923,0.2923642992973327,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9387527704238892,0.3947946429252624,0.3745292723178863,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7950974106788635,0.240574911236763,1.0890508890151978,284.9711303710937,284.95001220703125,301.2206115722656,297.3897705078125,299.0609741210937,297.2252502441406,284.9711303710937,1.0,0.5602909326553345,0.8382640480995178,0.8382640480995178,1.0,1.0,-3.0832748413085938,1.411691427230835,1.6715832948684692,0.7151790857315063,0.9711937308311462,0.9711937308311462,0.0,118.10863494873048,154.0,79663.28125,0.0,2285.1923828125,1.0,278.1499938964844,283.07958984375,300.39288330078125,305.5673828125,293.1499938964844,293.1499938964844,278.1499938964844,35176.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522953987121582,1.0,0.0,0.0,3.863092422485352,3.8631184101104736,9.957801694326918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.958984375,0.0,1776.8974609375,1895.4371337890625,0.0,2956.7744140625,0.9526879787445068,1.0,0.0,3.0,1.0,0.0
18010260,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9114626049995422,0.4107764661312103,0.3706401884555816,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9550312161445618,0.4652943313121795,0.4411993026733398,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9173920154571532,0.4179729223251343,0.2932495176792145,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8995296359062195,0.3957812488079071,0.3760905563831329,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7647255063056946,0.2406498342752456,1.0924131870269775,284.9623718261719,284.95001220703125,301.2682189941406,297.3975830078125,299.0810241699219,297.2216796875,284.9623413085937,1.0,0.5704208016395569,0.8374230265617371,0.8374230265617371,1.0,1.0,-3.090200424194336,1.4149266481399536,1.6752737760543823,0.7167576551437378,0.9750500321388244,0.9750500321388244,0.0,133.25721740722656,174.0,79945.7421875,0.0,2380.326171875,1.0,278.1499938964844,283.0655822753906,300.4019775390625,305.6018371582031,293.1499938964844,293.1499938964844,278.1499938964844,35347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532629609107971,1.0,0.0,0.0,3.8876123428344727,3.887638568878174,1.008461140372674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.482421875,0.0,1808.7421875,1895.4371337890625,0.0,2965.841552734375,0.9582427740097046,1.0,0.0,3.0,1.0,0.0
18010320,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9114626049995422,0.4107764661312103,0.3706401884555816,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9550312161445618,0.4652943313121795,0.4411993026733398,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9173920154571532,0.4179729223251343,0.2932495176792145,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8995296359062195,0.3957812488079071,0.3760905563831329,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7647255063056946,0.2406498342752456,1.0924131870269775,284.9623718261719,284.95001220703125,301.2682189941406,297.3975830078125,299.0810241699219,297.2216796875,284.9623413085937,1.0,0.5704208016395569,0.8374230265617371,0.8374230265617371,1.0,1.0,-3.090200424194336,1.4149266481399536,1.6752737760543823,0.7167576551437378,0.9750500321388244,0.9750500321388244,0.0,133.25721740722656,174.0,79945.7421875,0.0,2380.326171875,1.0,278.1499938964844,283.0655822753906,300.4019775390625,305.6018371582031,293.1499938964844,293.1499938964844,278.1499938964844,35347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532629609107971,1.0,0.0,0.0,3.8876123428344727,3.887638568878174,1.008461140372674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.482421875,0.0,1808.7421875,1895.4371337890625,0.0,2965.841552734375,0.9582427740097046,1.0,0.0,3.0,1.0,0.0
18010380,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8790158629417419,0.4111639261245727,0.3716367185115814,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9186651110649108,0.4671108424663543,0.4435338675975799,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8842286467552185,0.4184879660606384,0.2941093742847442,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.868483304977417,0.396684318780899,0.3776212632656097,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7394660115242004,0.2406027168035507,1.0954827070236206,284.96075439453125,284.95001220703125,301.31500244140625,297.4045104980469,299.1015625,297.21954345703125,284.9607238769531,1.0,0.5821094512939453,0.8365819454193115,0.8365819454193115,1.0,1.0,-3.100771427154541,1.4199222326278689,1.680849313735962,0.7192644476890564,0.98139625787735,0.98139625787735,0.0,150.6246337890625,194.0,80269.0546875,0.0,2491.933837890625,1.0,278.1499938964844,283.057373046875,300.4084777832031,305.63018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35397.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540365099906921,1.0,0.0,0.0,3.909760236740112,3.9097867012023926,1.0199843245572993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.9912109375,0.0,1836.99609375,1895.4371337890625,0.0,2973.09130859375,0.9632586240768432,1.0,0.0,3.0,1.0,0.0
18010440,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8790158629417419,0.4111639261245727,0.3716367185115814,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9186651110649108,0.4671108424663543,0.4435338675975799,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8842286467552185,0.4184879660606384,0.2941093742847442,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.868483304977417,0.396684318780899,0.3776212632656097,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7394660115242004,0.2406027168035507,1.0954827070236206,284.96075439453125,284.95001220703125,301.31500244140625,297.4045104980469,299.1015625,297.21954345703125,284.9607238769531,1.0,0.5821094512939453,0.8365819454193115,0.8365819454193115,1.0,1.0,-3.100771427154541,1.4199222326278689,1.680849313735962,0.7192644476890564,0.98139625787735,0.98139625787735,0.0,150.6246337890625,194.0,80269.0546875,0.0,2491.933837890625,1.0,278.1499938964844,283.057373046875,300.4084777832031,305.63018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35397.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540365099906921,1.0,0.0,0.0,3.909760236740112,3.9097867012023926,1.0199843245572993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.9912109375,0.0,1836.99609375,1895.4371337890625,0.0,2973.09130859375,0.9632586240768432,1.0,0.0,3.0,1.0,0.0
18010500,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8650712370872498,0.4113357961177826,0.3721330165863037,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9031631350517272,0.4680508971214294,0.4447620809078216,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8701444864273071,0.4187320172786712,0.2945436537265777,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8551487326622009,0.3971188366413116,0.3783894181251526,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7286888360977173,0.2405469417572021,1.0969619750976562,284.96044921875,284.95001220703125,301.33807373046875,297.4076538085937,299.1117553710937,297.2186279296875,284.96044921875,1.0,0.5881955623626709,0.8361614346504211,0.8361614346504211,1.0,1.0,-3.106072902679444,1.422425627708435,1.683647394180298,0.7205269932746887,0.9846790432929992,0.9846790432929992,0.0,159.85208129882812,194.0,80425.1328125,0.0,2550.92822265625,1.0,278.1499938964844,283.0538024902344,300.4114685058594,305.6437072753906,293.1499938964844,293.1499938964844,278.1499938964844,35417.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544076681137085,1.0,0.0,0.0,3.920188188552856,3.9202146530151367,1.0254325388814325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.798828125,0.0,1850.3707275390625,1895.4371337890625,0.0,2976.56982421875,0.9656261801719666,1.0,0.0,3.0,1.0,0.0
18010560,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8525798916816711,0.4114971160888672,0.3726277649402618,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8899834156036377,0.4690016508102417,0.4460125267505646,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8574959635734558,0.4189709722995758,0.294980525970459,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.843253493309021,0.3975459039211273,0.3791588544845581,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7187007069587708,0.240474671125412,1.0984059572219849,284.9602966308594,284.95001220703125,301.36090087890625,297.4105224609375,299.12188720703125,297.2177429199219,284.9603271484375,1.0,0.5943607687950134,0.8356736898422241,0.8356736898422241,1.0,1.0,-3.111358404159546,1.424910068511963,1.6864484548568726,0.7217782735824585,0.9880130887031556,0.9880130887031556,0.0,169.31503295898438,212.0,80578.2421875,0.0,2611.34228515625,1.0,278.1499938964844,283.0503845214844,300.41424560546875,305.6568298339844,293.1499938964844,293.1499938964844,278.1499938964844,35432.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854774534702301,1.0,0.0,0.0,3.93037462234497,3.93040132522583,1.030768544296734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.091796875,0.0,1863.4716796875,1895.4371337890625,0.0,2980.009033203125,0.967936635017395,1.0,0.0,3.0,1.0,0.0
18010620,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.832352340221405,0.4117994606494903,0.3735776543617248,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8682802319526672,0.470926284790039,0.4485185146331787,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8370392322540283,0.4194428324699402,0.2958333492279053,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8238850235939026,0.3983879387378692,0.38066366314888,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7003556489944458,0.2402956336736679,1.1010290384292605,284.96002197265625,284.95001220703125,301.4059143066406,297.41558837890625,299.1418762207031,297.2162170410156,284.9600524902344,1.0,0.6061351895332336,0.8346982002258301,0.8346982002258301,1.0,1.0,-3.1215031147003174,1.4296666383743286,1.6918364763259888,0.7241817116737366,0.9945405721664428,0.9945405721664428,0.0,187.71910095214844,200.0,80869.28125,0.0,2729.148681640625,1.0,278.1499938964844,283.0437316894531,300.419189453125,305.6815795898437,293.1499938964844,293.1499938964844,278.1499938964844,35462.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554960489273071,1.0,0.0,0.0,3.949934959411621,3.94996190071106,1.0410537925054086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.916015625,0.0,1888.8143310546875,1895.4371337890625,0.0,2986.7724609375,0.9723729491233826,1.0,0.0,3.0,1.0,0.0
18010680,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.832352340221405,0.4117994606494903,0.3735776543617248,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8682802319526672,0.470926284790039,0.4485185146331787,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8370392322540283,0.4194428324699402,0.2958333492279053,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8238850235939026,0.3983879387378692,0.38066366314888,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7003556489944458,0.2402956336736679,1.1010290384292605,284.96002197265625,284.95001220703125,301.4059143066406,297.41558837890625,299.1418762207031,297.2162170410156,284.9600524902344,1.0,0.6061351895332336,0.8346982002258301,0.8346982002258301,1.0,1.0,-3.1215031147003174,1.4296666383743286,1.6918364763259888,0.7241817116737366,0.9945405721664428,0.9945405721664428,0.0,187.71910095214844,200.0,80869.28125,0.0,2729.148681640625,1.0,278.1499938964844,283.0437316894531,300.419189453125,305.6815795898437,293.1499938964844,293.1499938964844,278.1499938964844,35462.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554960489273071,1.0,0.0,0.0,3.949934959411621,3.94996190071106,1.0410537925054086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.916015625,0.0,1888.8143310546875,1895.4371337890625,0.0,2986.7724609375,0.9723729491233826,1.0,0.0,3.0,1.0,0.0
18010740,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8278501033782959,0.4121264517307281,0.3740354776382446,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8641816973686218,0.4728968143463135,0.4505361020565033,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8325899839401245,0.4199435710906982,0.2963091731071472,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.819755494594574,0.3992483019828796,0.3816495537757873,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6957451701164246,0.2401187866926193,1.101103663444519,284.9559326171875,284.95001220703125,301.45001220703125,297.419677734375,299.1615600585937,297.2151794433594,284.9557800292969,1.0,0.6088118553161621,0.8337226510047913,0.8337226510047913,1.0,1.0,-3.126324415206909,1.431835651397705,1.694488763809204,0.7252839803695679,0.9971297383308412,0.9971297383308412,0.0,192.64064025878903,188.0,81045.8125,0.0,2765.0,1.0,278.1499938964844,283.03497314453125,300.4227905273437,305.699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35589.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561362028121948,1.0,0.0,0.0,3.96573805809021,3.965765237808228,1.049400566444092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.2255859375,0.0,1910.297119140625,1895.4371337890625,0.0,2992.773681640625,0.9759952425956726,1.0,0.0,3.0,1.0,0.0
18010800,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8278501033782959,0.4121264517307281,0.3740354776382446,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8641816973686218,0.4728968143463135,0.4505361020565033,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8325899839401245,0.4199435710906982,0.2963091731071472,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.819755494594574,0.3992483019828796,0.3816495537757873,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6957451701164246,0.2401187866926193,1.101103663444519,284.9559326171875,284.95001220703125,301.45001220703125,297.419677734375,299.1615600585937,297.2151794433594,284.9557800292969,1.0,0.6088118553161621,0.8337226510047913,0.8337226510047913,1.0,1.0,-3.126324415206909,1.431835651397705,1.694488763809204,0.7252839803695679,0.9971297383308412,0.9971297383308412,0.0,192.64064025878903,188.0,81045.8125,0.0,2765.0,1.0,278.1499938964844,283.03497314453125,300.4227905273437,305.699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35589.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561362028121948,1.0,0.0,0.0,3.96573805809021,3.965765237808228,1.049400566444092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.2255859375,0.0,1910.297119140625,1895.4371337890625,0.0,2992.773681640625,0.9759952425956726,1.0,0.0,3.0,1.0,0.0
18010860,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8308694362640381,0.4125524461269378,0.3742861449718475,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8685377836227417,0.4749825894832611,0.4523528814315796,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8357430100440979,0.4205459058284759,0.2966257631778717,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8231000900268555,0.400195300579071,0.3824057281017303,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6982378363609314,0.2400159984827041,1.1000232696533203,284.9527893066406,284.95001220703125,301.493408203125,297.4230041503906,299.1814880371094,297.2153015136719,284.95269775390625,1.0,0.6073776483535767,0.8327812552452087,0.8327812552452087,1.0,1.0,-3.128802299499512,1.4328900575637815,1.6959123611450195,0.7257260680198669,0.9976861476898192,0.9976861476898192,0.0,189.92355346679688,176.0,81141.484375,0.0,2755.4580078125,1.0,278.1499938964844,283.0285339355469,300.42498779296875,305.7097473144531,293.1499938964844,293.1499938964844,278.1499938964844,35734.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565124273300171,1.0,0.0,0.0,3.9755046367645264,3.975531816482544,1.0545757049840176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.6884765625,0.0,1924.19287109375,1895.4371337890625,0.0,2996.301025390625,0.97829270362854,1.0,0.0,3.0,1.0,0.0
18010920,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8308694362640381,0.4125524461269378,0.3742861449718475,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8685377836227417,0.4749825894832611,0.4523528814315796,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8357430100440979,0.4205459058284759,0.2966257631778717,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8231000900268555,0.400195300579071,0.3824057281017303,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6982378363609314,0.2400159984827041,1.1000232696533203,284.9527893066406,284.95001220703125,301.493408203125,297.4230041503906,299.1814880371094,297.2153015136719,284.95269775390625,1.0,0.6073776483535767,0.8327812552452087,0.8327812552452087,1.0,1.0,-3.128802299499512,1.4328900575637815,1.6959123611450195,0.7257260680198669,0.9976861476898192,0.9976861476898192,0.0,189.92355346679688,176.0,81141.484375,0.0,2755.4580078125,1.0,278.1499938964844,283.0285339355469,300.42498779296875,305.7097473144531,293.1499938964844,293.1499938964844,278.1499938964844,35734.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565124273300171,1.0,0.0,0.0,3.9755046367645264,3.975531816482544,1.0545757049840176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.6884765625,0.0,1924.19287109375,1895.4371337890625,0.0,2996.301025390625,0.97829270362854,1.0,0.0,3.0,1.0,0.0
18010980,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8384106755256653,0.4130807518959045,0.3744742572307586,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8780655860900879,0.4771955013275146,0.4541246294975281,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8435031175613403,0.4212605953216553,0.2968993186950683,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8308690786361694,0.4012431502342224,0.3830918669700622,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7049643397331238,0.2400034368038177,1.098562479019165,284.95166015625,284.95001220703125,301.536376953125,297.42584228515625,299.2017822265625,297.216552734375,284.95166015625,1.0,0.6035746932029724,0.8318397998809814,0.8318397998809814,1.0,1.0,-3.130556344985962,1.433599591255188,1.6969568729400637,0.7259538173675537,0.9982805848121644,0.9982805848121644,0.0,183.02423095703125,164.0,81204.03125,0.0,2722.1162109375,1.0,278.1499938964844,283.0244140625,300.42694091796875,305.7162475585937,293.1499938964844,293.1499938964844,278.1499938964844,35822.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567101359367371,1.0,0.0,0.0,3.981836080551148,3.981863260269165,1.0579375384622836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.3193359375,0.0,1933.18798828125,1895.4371337890625,0.0,2998.15478515625,0.9797831773757936,1.0,0.0,3.0,1.0,0.0
18011040,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8384106755256653,0.4130807518959045,0.3744742572307586,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8780655860900879,0.4771955013275146,0.4541246294975281,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8435031175613403,0.4212605953216553,0.2968993186950683,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8308690786361694,0.4012431502342224,0.3830918669700622,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7049643397331238,0.2400034368038177,1.098562479019165,284.95166015625,284.95001220703125,301.536376953125,297.42584228515625,299.2017822265625,297.216552734375,284.95166015625,1.0,0.6035746932029724,0.8318397998809814,0.8318397998809814,1.0,1.0,-3.130556344985962,1.433599591255188,1.6969568729400637,0.7259538173675537,0.9982805848121644,0.9982805848121644,0.0,183.02423095703125,164.0,81204.03125,0.0,2722.1162109375,1.0,278.1499938964844,283.0244140625,300.42694091796875,305.7162475585937,293.1499938964844,293.1499938964844,278.1499938964844,35822.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567101359367371,1.0,0.0,0.0,3.981836080551148,3.981863260269165,1.0579375384622836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.3193359375,0.0,1933.18798828125,1895.4371337890625,0.0,2998.15478515625,0.9797831773757936,1.0,0.0,3.0,1.0,0.0
18011100,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.843542754650116,0.4133780896663666,0.3745634257793426,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8843870759010315,0.4783487915992737,0.4550172090530395,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8487858176231384,0.4216578900814056,0.2970364689826965,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8360608220100403,0.4018038809299469,0.3834321498870849,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.709526002407074,0.2400300502777099,1.097801685333252,284.95166015625,284.95001220703125,301.5577087402344,297.42706298828125,299.2120361328125,297.217529296875,284.95166015625,1.0,0.6011269092559814,0.8313691020011902,0.8313691020011902,1.0,1.0,-3.1313962936401367,1.4339377880096436,1.6974585056304932,0.7260485291481018,0.998818337917328,0.998818337917328,0.0,178.5949249267578,164.0,81231.0703125,0.0,2700.123291015625,1.0,278.1499938964844,283.0228881835937,300.42791748046875,305.71905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567753434181213,1.0,0.0,0.0,3.984387874603272,3.984415292739868,1.059294049809978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13231.4560546875,0.0,1936.715576171875,1895.4371337890625,0.0,2998.765869140625,0.9803765416145324,1.0,0.0,3.0,1.0,0.0
18011160,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8494405746459961,0.4136908054351806,0.3746535181999206,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8915482759475708,0.4795267879962921,0.4559190273284912,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8548591136932373,0.422075480222702,0.2971775531768799,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8419877290725708,0.4023834466934204,0.3837762475013733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7145214676856995,0.2400733232498169,1.097049355506897,284.9518127441406,284.95001220703125,301.57891845703125,297.4281616210937,299.22235107421875,297.2186584472656,284.9518127441406,1.0,0.598469614982605,0.830943763256073,0.830943763256073,1.0,1.0,-3.1322672367095947,1.4342988729476929,1.697968363761902,0.7261523604393005,0.9995168447494508,0.9995168447494508,0.0,173.78955078125,152.0,81258.03125,0.0,2676.170654296875,1.0,278.1499938964844,283.0215148925781,300.4288635253906,305.7218322753906,293.1499938964844,293.1499938964844,278.1499938964844,35857.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568344116210938,1.0,0.0,0.0,3.9868252277374254,3.986852407455444,1.0605903071336795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.609375,0.0,1940.0189208984373,1895.4371337890625,0.0,2999.319580078125,0.980937659740448,1.0,0.0,3.0,1.0,0.0
18011220,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8636462092399597,0.414356917142868,0.3748420178890228,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9085137248039246,0.4819551110267639,0.4577604234218597,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8694725632667542,0.4229684174060821,0.297477662563324,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8562006950378418,0.4035966098308563,0.3844850063323974,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7256694436073303,0.2402056008577346,1.0956079959869385,284.953125,284.95001220703125,301.6210327148437,297.429931640625,299.2430419921875,297.2213134765625,284.95318603515625,1.0,0.5927062630653381,0.8300930857658386,0.8300930857658386,1.0,1.0,-3.1341867446899414,1.4351104497909546,1.6990764141082764,0.7263882160186768,1.0,1.0,0.0,163.36915588378906,140.0,81308.046875,0.0,2624.242919921875,1.0,278.1499938964844,283.01971435546875,300.4305419921875,305.7268981933594,293.1499938964844,293.1499938964844,278.1499938964844,35892.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569449782371521,1.0,0.0,0.0,3.990660429000856,3.990687847137451,1.0626318953654843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13245.958984375,0.0,1945.3450927734373,1895.4371337890625,0.0,3000.356201171875,0.9818226099014282,1.0,0.0,3.0,1.0,0.0
18011280,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8636462092399597,0.414356917142868,0.3748420178890228,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9085137248039246,0.4819551110267639,0.4577604234218597,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8694725632667542,0.4229684174060821,0.297477662563324,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8562006950378418,0.4035966098308563,0.3844850063323974,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7256694436073303,0.2402056008577346,1.0956079959869385,284.953125,284.95001220703125,301.6210327148437,297.429931640625,299.2430419921875,297.2213134765625,284.95318603515625,1.0,0.5927062630653381,0.8300930857658386,0.8300930857658386,1.0,1.0,-3.1341867446899414,1.4351104497909546,1.6990764141082764,0.7263882160186768,1.0,1.0,0.0,163.36915588378906,140.0,81308.046875,0.0,2624.242919921875,1.0,278.1499938964844,283.01971435546875,300.4305419921875,305.7268981933594,293.1499938964844,293.1499938964844,278.1499938964844,35892.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569449782371521,1.0,0.0,0.0,3.990660429000856,3.990687847137451,1.0626318953654843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13245.958984375,0.0,1945.3450927734373,1895.4371337890625,0.0,3000.356201171875,0.9818226099014282,1.0,0.0,3.0,1.0,0.0
18011340,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8813505172729492,0.4150711894035339,0.3750495314598083,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.931018590927124,0.4844736456871032,0.4596607983112335,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8876079320907593,0.4239327311515808,0.297808438539505,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8739337921142578,0.4048756957054138,0.3852302134037018,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7389037609100342,0.2403904944658279,1.094283938407898,284.9562683105469,284.95001220703125,301.6627197265625,297.43121337890625,299.2637634277344,297.224365234375,284.9564208984375,1.0,0.5865760445594788,0.8292423486709595,0.8292423486709595,1.0,1.0,-3.1364240646362305,1.4360796213150024,1.700344443321228,0.7266786694526672,1.0,1.0,0.0,152.2783660888672,128.0,81352.21875,0.0,2569.279052734375,1.0,278.1499938964844,283.0196838378906,300.4317321777344,305.7311096191406,293.1499938964844,293.1499938964844,278.1499938964844,35933.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857049822807312,1.0,0.0,0.0,3.992776870727539,3.992804288864136,1.063759214048332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13254.0546875,0.0,1948.4659423828125,1895.4371337890625,0.0,3001.33935546875,0.9823249578475952,1.0,0.0,3.0,1.0,0.0
18011400,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8813505172729492,0.4150711894035339,0.3750495314598083,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.931018590927124,0.4844736456871032,0.4596607983112335,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8876079320907593,0.4239327311515808,0.297808438539505,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8739337921142578,0.4048756957054138,0.3852302134037018,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7389037609100342,0.2403904944658279,1.094283938407898,284.9562683105469,284.95001220703125,301.6627197265625,297.43121337890625,299.2637634277344,297.224365234375,284.9564208984375,1.0,0.5865760445594788,0.8292423486709595,0.8292423486709595,1.0,1.0,-3.1364240646362305,1.4360796213150024,1.700344443321228,0.7266786694526672,1.0,1.0,0.0,152.2783660888672,128.0,81352.21875,0.0,2569.279052734375,1.0,278.1499938964844,283.0196838378906,300.4317321777344,305.7311096191406,293.1499938964844,293.1499938964844,278.1499938964844,35933.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857049822807312,1.0,0.0,0.0,3.992776870727539,3.992804288864136,1.063759214048332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13254.0546875,0.0,1948.4659423828125,1895.4371337890625,0.0,3001.33935546875,0.9823249578475952,1.0,0.0,3.0,1.0,0.0
18011460,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8921277523040771,0.4154599606990814,0.3751669824123382,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9444978833198548,0.4858193695545196,0.4606764912605285,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8985931277275085,0.4244622588157654,0.2979952096939087,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8847717642784119,0.4055666029453277,0.3856355547904968,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7469891309738159,0.2405061274766922,1.0936529636383057,284.9584655761719,284.95001220703125,301.6842041015625,297.4316711425781,299.2745056152344,297.22607421875,284.9586181640625,1.0,0.5832956433296204,0.8287925720214844,0.8287925720214844,1.0,1.0,-3.137739896774292,1.436657428741455,1.701082468032837,0.7268578410148621,1.0,1.0,0.0,146.3373260498047,128.0,81375.4921875,0.0,2540.031005859375,1.0,278.1499938964844,283.0201416015625,300.43218994140625,305.7331237792969,293.1499938964844,293.1499938964844,278.1499938964844,35947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571069836616516,1.0,0.0,0.0,3.993525743484497,3.9935531616210938,1.064158254848735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.314453125,0.0,1949.5635986328125,1895.4371337890625,0.0,3001.87548828125,0.9825032949447632,1.0,0.0,3.0,1.0,0.0
18011520,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9030978679656982,0.4158263504505157,0.3752801716327667,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9575056433677672,0.4870784282684326,0.461627721786499,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9100247025489808,0.4249640703201294,0.298175036907196,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.895841121673584,0.4062162339687347,0.3860187232494354,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.755379855632782,0.2406216263771057,1.093099594116211,284.960693359375,284.95001220703125,301.7039489746094,297.4319763183594,299.2844543457031,297.22772216796875,284.9608764648437,1.0,0.5802336931228638,0.8283773064613342,0.8283773064613342,1.0,1.0,-3.1390302181243896,1.4372279644012451,1.701802134513855,0.7270377278327942,1.0,1.0,0.0,140.79307556152344,116.0,81397.3203125,0.0,2512.834716796875,1.0,278.1499938964844,283.0207214355469,300.4325256347656,305.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35957.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571649193763733,1.0,0.0,0.0,3.994083166122437,3.994110584259033,1.0644554322425392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.2880859375,0.0,1950.3802490234373,1895.4371337890625,0.0,3002.418701171875,0.9826359152793884,1.0,0.0,3.0,1.0,0.0
18011580,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9324361085891724,0.4166127443313598,0.3755316734313965,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.984916627407074,0.4897614121437073,0.463660329580307,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9403826594352722,0.426054984331131,0.2985772788524627,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.924483597278595,0.4076109528541565,0.3868503272533417,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7765291333198547,0.2408915609121322,1.0920521020889282,284.96600341796875,284.95001220703125,301.7447204589844,297.43218994140625,299.3050231933594,297.23126220703125,284.9662170410156,1.0,0.5737768411636353,0.827512264251709,0.827512264251709,1.0,1.0,-3.142001152038574,1.4385558366775513,1.7034454345703125,0.7274665236473083,1.0,1.0,0.0,129.08432006835938,104.0,81444.7265625,0.0,2455.792724609375,1.0,278.1499938964844,283.0225524902344,300.4327697753906,305.7383728027344,293.1499938964844,293.1499938964844,278.1499938964844,35971.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572980165481567,1.0,0.0,0.0,3.994897127151489,3.994924545288086,1.064889261215285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.7939453125,0.0,1951.5728759765625,1895.4371337890625,0.0,3003.666259765625,0.9828295111656188,1.0,0.0,3.0,1.0,0.0
18011640,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9324361085891724,0.4166127443313598,0.3755316734313965,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.984916627407074,0.4897614121437073,0.463660329580307,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9403826594352722,0.426054984331131,0.2985772788524627,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.924483597278595,0.4076109528541565,0.3868503272533417,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7765291333198547,0.2408915609121322,1.0920521020889282,284.96600341796875,284.95001220703125,301.7447204589844,297.43218994140625,299.3050231933594,297.23126220703125,284.9662170410156,1.0,0.5737768411636353,0.827512264251709,0.827512264251709,1.0,1.0,-3.142001152038574,1.4385558366775513,1.7034454345703125,0.7274665236473083,1.0,1.0,0.0,129.08432006835938,104.0,81444.7265625,0.0,2455.792724609375,1.0,278.1499938964844,283.0225524902344,300.4327697753906,305.7383728027344,293.1499938964844,293.1499938964844,278.1499938964844,35971.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572980165481567,1.0,0.0,0.0,3.994897127151489,3.994924545288086,1.064889261215285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.7939453125,0.0,1951.5728759765625,1895.4371337890625,0.0,3003.666259765625,0.9828295111656188,1.0,0.0,3.0,1.0,0.0
18011700,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9497361779212952,0.4170101284980774,0.3756613731384277,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9979161620140076,0.4911196231842041,0.4646893441677093,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9574514031410216,0.4266098141670227,0.298785001039505,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9422044157981871,0.4083169102668762,0.3872742652893066,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7892363667488098,0.2410325109958648,1.0915552377700806,284.9687194824219,284.95001220703125,301.76495361328125,297.4320983886719,299.3153076171875,297.2330627441406,284.96893310546875,1.0,0.5705263018608093,0.8270797729492188,0.8270797729492188,1.0,1.0,-3.143476724624634,1.4392147064208984,1.7042618989944458,0.7276756167411804,1.0,1.0,0.0,123.21954345703124,104.0,81467.7265625,0.0,2427.217041015625,1.0,278.1499938964844,283.02349853515625,300.43280029296875,305.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,35977.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573775887489319,1.0,0.0,0.0,3.995234251022339,3.995261907577514,1.0650691137925603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.9267578125,0.0,1952.0672607421875,1895.4371337890625,0.0,3004.41259765625,0.9829097390174866,1.0,0.0,3.0,1.0,0.0
