time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011760,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9606434106826782,0.4173305928707123,0.3758472204208374,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.4932006001472473,0.4543476104736328,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9680723547935486,0.4271025061607361,0.2990438044071197,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9536910057067872,0.4089657962322235,0.3877692222595215,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7977317571640015,0.2411251366138458,1.0914040803909302,284.95916748046875,284.95001220703125,301.7850646972656,297.431884765625,299.326171875,297.2370910644531,284.9579162597656,1.0,0.5664851069450378,0.8266378045082092,0.8266378045082092,1.0,1.0,-3.1321029663085938,1.433606505393982,1.6984964609146118,0.7249016761779785,1.0,1.0,0.0,119.19731903076172,124.0,81290.2109375,0.0,2384.08740234375,1.0,278.1499938964844,283.014404296875,300.4320373535156,305.7348022460937,293.1499938964844,293.1499938964844,278.1499938964844,35982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573596477508545,1.0,0.0,0.0,3.9955012798309326,3.995528697967529,1.0652113360265505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13248.3525390625,0.0,1952.45849609375,1895.4371337890625,0.0,3004.244384765625,0.9829732179641724,1.0,0.0,3.0,1.0,0.0
18011820,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9590519666671752,0.4179701805114746,0.3764375746250152,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.497758686542511,0.4572255611419678,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9668110609054564,0.428119033575058,0.2997575104236603,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9526354074478148,0.4103038907051086,0.389036625623703,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7962839007377625,0.2413637489080429,1.0925190448760986,284.96343994140625,284.95001220703125,301.824951171875,297.4310607910156,299.3505859375,297.2479248046875,284.9646301269531,1.0,0.569015383720398,0.825753927230835,0.825753927230835,1.0,1.0,-3.139937162399292,1.43739652633667,1.702540636062622,0.7259992361068726,1.0,1.0,0.0,120.17063903808594,144.0,81393.6171875,0.0,2404.1201171875,1.0,278.1499938964844,283.01715087890625,300.4305419921875,305.7291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35989.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571799397468567,1.0,0.0,0.0,3.995884418487549,3.9959120750427246,1.0654157449607735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.2470703125,0.0,1953.0203857421875,1895.4371337890625,0.0,3002.5595703125,0.983064353466034,1.0,0.0,3.0,1.0,0.0
18011880,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9590519666671752,0.4179701805114746,0.3764375746250152,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.497758686542511,0.4572255611419678,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9668110609054564,0.428119033575058,0.2997575104236603,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9526354074478148,0.4103038907051086,0.389036625623703,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7962839007377625,0.2413637489080429,1.0925190448760986,284.96343994140625,284.95001220703125,301.824951171875,297.4310607910156,299.3505859375,297.2479248046875,284.9646301269531,1.0,0.569015383720398,0.825753927230835,0.825753927230835,1.0,1.0,-3.139937162399292,1.43739652633667,1.702540636062622,0.7259992361068726,1.0,1.0,0.0,120.17063903808594,144.0,81393.6171875,0.0,2404.1201171875,1.0,278.1499938964844,283.01715087890625,300.4305419921875,305.7291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35989.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571799397468567,1.0,0.0,0.0,3.995884418487549,3.9959120750427246,1.0654157449607735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.2470703125,0.0,1953.0203857421875,1895.4371337890625,0.0,3002.5595703125,0.983064353466034,1.0,0.0,3.0,1.0,0.0
18011940,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9417994618415833,0.4187884926795959,0.3773490190505981,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9958707094192504,0.4998407661914825,0.4733330905437469,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9504292607307434,0.4293167889118194,0.3007293343544006,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9356464147567748,0.4117949903011322,0.3906369507312774,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7828475832939148,0.24167101085186,1.0949689149856567,285.0029296875,284.95001220703125,301.8643798828125,297.4296875,299.36944580078125,297.2477722167969,285.0047302246094,1.0,0.57746821641922,0.8248700499534607,0.8248700499534607,1.0,1.0,-3.168794631958008,1.4512094259262085,1.717585206031799,0.7330105900764465,1.0,1.0,0.0,127.45590209960938,164.0,81862.8828125,0.0,2496.701171875,1.0,278.1499938964844,283.04425048828125,300.4325561523437,305.7554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35993.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577478528022766,1.0,0.0,0.0,3.996115922927856,3.996143579483032,1.0655392088665394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.5791015625,0.0,1953.3599853515625,1895.4371337890625,0.0,3007.884765625,0.9831194281578064,1.0,0.0,3.0,1.0,0.0
18012000,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9417994618415833,0.4187884926795959,0.3773490190505981,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9958707094192504,0.4998407661914825,0.4733330905437469,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9504292607307434,0.4293167889118194,0.3007293343544006,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9356464147567748,0.4117949903011322,0.3906369507312774,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7828475832939148,0.24167101085186,1.0949689149856567,285.0029296875,284.95001220703125,301.8643798828125,297.4296875,299.36944580078125,297.2477722167969,285.0047302246094,1.0,0.57746821641922,0.8248700499534607,0.8248700499534607,1.0,1.0,-3.168794631958008,1.4512094259262085,1.717585206031799,0.7330105900764465,1.0,1.0,0.0,127.45590209960938,164.0,81862.8828125,0.0,2496.701171875,1.0,278.1499938964844,283.04425048828125,300.4325561523437,305.7554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35993.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577478528022766,1.0,0.0,0.0,3.996115922927856,3.996143579483032,1.0655392088665394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.5791015625,0.0,1953.3599853515625,1895.4371337890625,0.0,3007.884765625,0.9831194281578064,1.0,0.0,3.0,1.0,0.0
18012060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9044596552848816,0.4194931983947754,0.3785872757434845,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.965890407562256,0.5017619132995605,0.4755463898181915,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.912824809551239,0.4304514527320862,0.3019795417785644,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.899681806564331,0.4132122695446014,0.3925954699516296,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7555490732192993,0.2418346852064132,1.09872567653656,285.0213623046875,284.95001220703125,301.9033203125,297.4277648925781,299.3861694335937,297.245361328125,285.0221252441406,1.0,0.5879689455032349,0.8238616585731506,0.8238616585731506,1.0,1.0,-3.178972005844116,1.455942153930664,1.7230297327041626,0.7354304194450378,1.0,1.0,0.0,143.0547637939453,184.0,82026.5703125,0.0,2602.92333984375,1.0,278.1499938964844,283.0550537109375,300.4317321777344,305.77276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35996.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858622133731842,1.0,0.0,0.0,3.996248960494995,3.996276378631592,1.06561003576644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.4873046875,0.0,1953.5548095703125,1895.4371337890625,0.0,3016.083251953125,0.9831510186195374,1.0,0.0,3.0,1.0,0.0
18012120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9044596552848816,0.4194931983947754,0.3785872757434845,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.965890407562256,0.5017619132995605,0.4755463898181915,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.912824809551239,0.4304514527320862,0.3019795417785644,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.899681806564331,0.4132122695446014,0.3925954699516296,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7555490732192993,0.2418346852064132,1.09872567653656,285.0213623046875,284.95001220703125,301.9033203125,297.4277648925781,299.3861694335937,297.245361328125,285.0221252441406,1.0,0.5879689455032349,0.8238616585731506,0.8238616585731506,1.0,1.0,-3.178972005844116,1.455942153930664,1.7230297327041626,0.7354304194450378,1.0,1.0,0.0,143.0547637939453,184.0,82026.5703125,0.0,2602.92333984375,1.0,278.1499938964844,283.0550537109375,300.4317321777344,305.77276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35996.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858622133731842,1.0,0.0,0.0,3.996248960494995,3.996276378631592,1.06561003576644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.4873046875,0.0,1953.5548095703125,1895.4371337890625,0.0,3016.083251953125,0.9831510186195374,1.0,0.0,3.0,1.0,0.0
18012180,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8752730488777161,0.4200816452503204,0.3797668218612671,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.933583915233612,0.5042002201080322,0.478399246931076,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8831114172935486,0.4315236210823059,0.3032239973545074,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.871292769908905,0.4145669639110565,0.3945465683937073,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.733081042766571,0.2419150471687317,1.1023308038711548,285.040283203125,284.95001220703125,301.9418029785156,297.4253234863281,299.4041748046875,297.2454528808594,285.04107666015625,1.0,0.599706768989563,0.8228532075881958,0.8228532075881958,1.0,1.0,-3.1919994354248047,1.462080478668213,1.7299189567565918,0.7384053468704224,1.0,1.0,0.0,160.47052001953125,204.0,82226.3828125,0.0,2723.587646484375,1.0,278.1499938964844,283.0668640136719,300.428955078125,305.7835998535156,293.1499938964844,293.1499938964844,278.1499938964844,35997.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593407869338989,1.0,0.0,0.0,3.996328592300415,3.996356010437012,1.065652554643748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.5087890625,0.0,1953.6717529296875,1895.4371337890625,0.0,3022.822265625,0.983169972896576,1.0,0.0,3.0,1.0,0.0
18012240,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8752730488777161,0.4200816452503204,0.3797668218612671,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.933583915233612,0.5042002201080322,0.478399246931076,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8831114172935486,0.4315236210823059,0.3032239973545074,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.871292769908905,0.4145669639110565,0.3945465683937073,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.733081042766571,0.2419150471687317,1.1023308038711548,285.040283203125,284.95001220703125,301.9418029785156,297.4253234863281,299.4041748046875,297.2454528808594,285.04107666015625,1.0,0.599706768989563,0.8228532075881958,0.8228532075881958,1.0,1.0,-3.1919994354248047,1.462080478668213,1.7299189567565918,0.7384053468704224,1.0,1.0,0.0,160.47052001953125,204.0,82226.3828125,0.0,2723.587646484375,1.0,278.1499938964844,283.0668640136719,300.428955078125,305.7835998535156,293.1499938964844,293.1499938964844,278.1499938964844,35997.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593407869338989,1.0,0.0,0.0,3.996328592300415,3.996356010437012,1.065652554643748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.5087890625,0.0,1953.6717529296875,1895.4371337890625,0.0,3022.822265625,0.983169972896576,1.0,0.0,3.0,1.0,0.0
18012300,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8624512553215027,0.4203441739082336,0.3803447782993316,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.918347179889679,0.5054970979690552,0.4799487888813019,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8701857328414917,0.4320448935031891,0.303849458694458,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8588869571685791,0.4152273833751678,0.3955249488353729,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7231916189193726,0.2419300824403762,1.1041091680526731,285.0499267578125,284.95001220703125,301.9608764648437,297.42388916015625,299.4132080078125,297.24578857421875,285.0507202148437,1.0,0.6058216094970703,0.8223490118980408,0.8223490118980408,1.0,1.0,-3.1986289024353027,1.4652019739151,1.733426809310913,0.7399295568466187,1.0,1.0,0.0,169.7218475341797,204.0,82327.6015625,0.0,2787.48095703125,1.0,278.1499938964844,283.0728759765625,300.4273986816406,305.7887268066406,293.1499938964844,293.1499938964844,278.1499938964844,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596826791763306,1.0,0.0,0.0,3.996354818344116,3.996382474899292,1.0656666518116251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.251953125,0.0,1953.710205078125,1895.4371337890625,0.0,3026.028564453125,0.9831762313842772,1.0,0.0,3.0,1.0,0.0
18012360,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8508918881416321,0.4205916821956634,0.3809166252613067,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9049642086029052,0.5068128108978271,0.4815323948860168,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8584970831871033,0.4325602650642395,0.3044767081737518,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8477283716201782,0.4158803820610046,0.3965043723583221,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7137529850006104,0.2419333457946777,1.1058722734451294,285.0595703125,284.95001220703125,301.9798278808594,297.4223022460937,299.4222106933594,297.2461242675781,285.06036376953125,1.0,0.6120091676712036,0.8217396140098572,0.8217396140098572,1.0,1.0,-3.2052719593048096,1.4683102369308472,1.7369617223739624,0.7414430379867554,1.0,1.0,0.0,179.19796752929688,222.0,82428.4765625,0.0,2852.895751953125,1.0,278.1499938964844,283.0788879394531,300.42578125,305.7937927246094,293.1499938964844,293.1499938964844,278.1499938964844,35998.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600249290466309,1.0,0.0,0.0,3.996375560760498,3.996403217315674,1.0656776794348843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13443.93359375,0.0,1953.74072265625,1895.4371337890625,0.0,3029.238525390625,0.9831811785697936,1.0,0.0,3.0,1.0,0.0
18012420,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8319752216339111,0.4210534393787384,0.3820095360279083,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8842522501945496,0.5094725489616394,0.4847172200679779,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.839422881603241,0.4335803091526031,0.3057076632976532,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8294937014579773,0.4171719551086426,0.3984277844429016,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6962926983833313,0.2419163584709167,1.109186053276062,285.078369140625,284.95001220703125,302.01739501953125,297.41876220703125,299.4400329589844,297.24688720703125,285.0791015625,1.0,0.6238449811935425,0.8205206990242004,0.8205206990242004,1.0,1.0,-3.2181878089904785,1.4743382930755615,1.7438493967056274,0.7443884015083313,1.0,1.0,0.0,197.6294708251953,210.0,82622.984375,0.0,2980.8828125,1.0,278.1499938964844,283.09051513671875,300.4222106933594,305.80328369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607114553451538,1.0,0.0,0.0,3.996406316757202,3.996433973312378,1.065694164026354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.994140625,0.0,1953.785888671875,1895.4371337890625,0.0,3035.677734375,0.9831885099411012,1.0,0.0,3.0,1.0,0.0
18012480,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8319752216339111,0.4210534393787384,0.3820095360279083,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8842522501945496,0.5094725489616394,0.4847172200679779,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.839422881603241,0.4335803091526031,0.3057076632976532,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8294937014579773,0.4171719551086426,0.3984277844429016,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6962926983833313,0.2419163584709167,1.109186053276062,285.078369140625,284.95001220703125,302.01739501953125,297.41876220703125,299.4400329589844,297.24688720703125,285.0791015625,1.0,0.6238449811935425,0.8205206990242004,0.8205206990242004,1.0,1.0,-3.2181878089904785,1.4743382930755615,1.7438493967056274,0.7443884015083313,1.0,1.0,0.0,197.6294708251953,210.0,82622.984375,0.0,2980.8828125,1.0,278.1499938964844,283.09051513671875,300.4222106933594,305.80328369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607114553451538,1.0,0.0,0.0,3.996406316757202,3.996433973312378,1.065694164026354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.994140625,0.0,1953.785888671875,1895.4371337890625,0.0,3035.677734375,0.9831885099411012,1.0,0.0,3.0,1.0,0.0
18012540,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8281232714653015,0.4215104579925537,0.3825771808624267,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.880973219871521,0.5121691226959229,0.4874033033847809,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8358291983604431,0.4346144497394562,0.3065457344055176,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8261647820472717,0.4184694290161133,0.3998126089572906,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6923997402191162,0.2419043183326721,1.109919190406799,285.0907592773437,284.95001220703125,302.054443359375,297.4146728515625,299.4575500488281,297.24786376953125,285.0911560058594,1.0,0.6266437768936157,0.8193018436431885,0.8193018436431885,1.0,1.0,-3.225658893585205,1.4777237176895142,1.7479352951049805,0.7460160851478577,1.0,1.0,0.0,202.28501892089844,198.0,82729.5,0.0,3022.306884765625,1.0,278.1499938964844,283.0972900390625,300.4177551269531,305.8082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613358736038208,1.0,0.0,0.0,3.996426820755005,3.9964542388916016,1.0657049642759375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.0,0.0,1953.815673828125,1895.4371337890625,0.0,3041.5341796875,0.983193337917328,1.0,0.0,3.0,1.0,0.0
18012600,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8281232714653015,0.4215104579925537,0.3825771808624267,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.880973219871521,0.5121691226959229,0.4874033033847809,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8358291983604431,0.4346144497394562,0.3065457344055176,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8261647820472717,0.4184694290161133,0.3998126089572906,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6923997402191162,0.2419043183326721,1.109919190406799,285.0907592773437,284.95001220703125,302.054443359375,297.4146728515625,299.4575500488281,297.24786376953125,285.0911560058594,1.0,0.6266437768936157,0.8193018436431885,0.8193018436431885,1.0,1.0,-3.225658893585205,1.4777237176895142,1.7479352951049805,0.7460160851478577,1.0,1.0,0.0,202.28501892089844,198.0,82729.5,0.0,3022.306884765625,1.0,278.1499938964844,283.0972900390625,300.4177551269531,305.8082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613358736038208,1.0,0.0,0.0,3.996426820755005,3.9964542388916016,1.0657049642759375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.0,0.0,1953.815673828125,1895.4371337890625,0.0,3041.5341796875,0.983193337917328,1.0,0.0,3.0,1.0,0.0
18012660,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8295687437057495,0.4218021333217621,0.3827811479568481,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8834158778190613,0.5138181447982788,0.4888862371444702,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8375048637390137,0.4352617561817169,0.3069489300251007,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8279145359992981,0.4192716181278229,0.400504857301712,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.6936110854148865,0.2419289648532867,1.109727382659912,285.0957946777344,284.95001220703125,302.0764465332031,297.41192626953125,299.4680480957031,297.2486877441406,285.0960998535156,1.0,0.6262249946594238,0.8185910582542419,0.8185910582542419,1.0,1.0,-3.2287750244140625,1.47910475730896,1.7496702671051023,0.7466174364089966,1.0,1.0,0.0,201.0520782470703,198.0,82769.203125,0.0,3022.14599609375,1.0,278.1499938964844,283.0997314453125,300.41461181640625,305.808349609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616299033164978,1.0,0.0,0.0,3.9964346885681152,3.996462345123291,1.0657091706889332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13503.2197265625,0.0,1953.827392578125,1895.4371337890625,0.0,3044.292236328125,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
18012720,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8313451409339905,0.4220018088817596,0.3828906714916229,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8860062956809998,0.514927089214325,0.4898510873317718,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8394567370414734,0.4357014298439026,0.3071992695331573,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8298931121826172,0.4198148846626282,0.4009411633014679,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.6951891779899597,0.2419574409723281,1.109494924545288,285.0987548828125,284.95001220703125,302.0910339355469,297.4100036621094,299.4750061035156,297.2492980957031,285.0990295410156,1.0,0.6254701018333435,0.8181172609329224,0.8181172609329224,1.0,1.0,-3.230613470077514,1.479909896850586,1.7507035732269287,0.7469576597213745,1.0,1.0,0.0,199.38194274902344,186.0,82791.5859375,0.0,3016.852783203125,1.0,278.1499938964844,283.1011047363281,300.41241455078125,305.80792236328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618077039718628,1.0,0.0,0.0,3.996438980102539,3.996466636657715,1.0657115581125254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13506.5498046875,0.0,1953.833740234375,1895.4371337890625,0.0,3045.9599609375,0.983196258544922,1.0,0.0,3.0,1.0,0.0
18012780,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8388069272041321,0.4225192368030548,0.3830771446228027,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8960549235343933,0.5177400708198547,0.4921915829181671,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8474760055541992,0.4368333220481872,0.3077670931816101,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8378637433052063,0.4212097525596618,0.4019559621810913,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7019627690315247,0.2420823574066162,1.108628749847412,285.1051025390625,284.95001220703125,302.12713623046875,297.40478515625,299.49237060546875,297.2510681152344,285.1053466796875,1.0,0.6219893097877502,0.8169326186180115,0.8169326186180115,1.0,1.0,-3.234513998031616,1.4815847873687744,1.7529290914535522,0.7476335167884827,1.0,1.0,0.0,192.35565185546875,174.0,82835.640625,0.0,2986.375732421875,1.0,278.1499938964844,283.1037902832031,300.4067687988281,305.8054504394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621881604194641,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.4775390625,0.0,1953.8443603515625,1895.4371337890625,0.0,3049.52880859375,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
18012840,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8388069272041321,0.4225192368030548,0.3830771446228027,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8960549235343933,0.5177400708198547,0.4921915829181671,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8474760055541992,0.4368333220481872,0.3077670931816101,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8378637433052063,0.4212097525596618,0.4019559621810913,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7019627690315247,0.2420823574066162,1.108628749847412,285.1051025390625,284.95001220703125,302.12713623046875,297.40478515625,299.49237060546875,297.2510681152344,285.1053466796875,1.0,0.6219893097877502,0.8169326186180115,0.8169326186180115,1.0,1.0,-3.234513998031616,1.4815847873687744,1.7529290914535522,0.7476335167884827,1.0,1.0,0.0,192.35565185546875,174.0,82835.640625,0.0,2986.375732421875,1.0,278.1499938964844,283.1037902832031,300.4067687988281,305.8054504394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621881604194641,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.4775390625,0.0,1953.8443603515625,1895.4371337890625,0.0,3049.52880859375,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
18012900,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8437976837158203,0.4227837324142456,0.3831412196159363,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9025286436080932,0.5191647410392761,0.4933424890041351,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8528120517730713,0.4374135136604309,0.3080339729785919,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8431178331375122,0.4219239354133606,0.4024426341056824,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7064746618270874,0.2421701550483703,1.108136773109436,285.10797119140625,284.95001220703125,302.1449890136719,297.4019775390625,299.5009765625,297.25201416015625,285.1081848144531,1.0,0.6197173595428467,0.8163403272628784,0.8163403272628784,1.0,1.0,-3.236289501190185,1.4823366403579712,1.753952980041504,0.7479284405708313,1.0,1.0,0.0,187.88824462890625,174.0,82854.4765625,0.0,2965.468505859375,1.0,278.1499938964844,283.1049194335937,300.4038391113281,305.8038024902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862361490726471,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.775390625,0.0,1953.847900390625,1895.4371337890625,0.0,3051.15478515625,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18012960,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8494884371757507,0.4230499267578125,0.3831938505172729,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.910044014453888,0.5205982327461243,0.4944880604743957,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8588867783546448,0.4380007982254028,0.3082955777645111,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8490832448005676,0.4226462543010711,0.4029232859611511,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.7114962935447693,0.2422705590724945,1.1076375246047974,285.1107482910156,284.95001220703125,302.1627197265625,297.3990173339844,299.50958251953125,297.25299072265625,285.1109924316406,1.0,0.6172427535057068,0.8157942295074463,0.8157942295074463,1.0,1.0,-3.238022565841675,1.4830774068832395,1.7549450397491455,0.7482105493545532,1.0,1.0,0.0,183.0596618652344,162.0,82872.4765625,0.0,2942.451904296875,1.0,278.1499938964844,283.1059875488281,300.4007873535156,305.802001953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625324964523315,1.0,0.0,0.0,3.996450662612915,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.8701171875,0.0,1953.8507080078125,1895.4371337890625,0.0,3052.758544921875,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
18013020,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.863068699836731,0.4235827922821045,0.3832717537879944,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9287297129631042,0.5234885215759277,0.49677175283432,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8733222484588623,0.4391945302486419,0.3088101744651794,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.863261342048645,0.4241121709346771,0.403875321149826,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7224698066711426,0.2425056248903274,1.1066555976867676,285.1162109375,284.95001220703125,302.1978454589844,297.3927001953125,299.526611328125,297.25494384765625,285.1164245605469,1.0,0.6118496060371399,0.8147020936012268,0.8147020936012268,1.0,1.0,-3.2414441108703613,1.484540581703186,1.7569036483764648,0.7487462759017944,1.0,1.0,0.0,172.61717224121094,150.0,82906.859375,0.0,2891.906494140625,1.0,278.1499938964844,283.1080627441406,300.3944091796875,305.79791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628751039505005,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.619140625,0.0,1953.8546142578125,1895.4371337890625,0.0,3055.972412109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
18013080,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.863068699836731,0.4235827922821045,0.3832717537879944,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9287297129631042,0.5234885215759277,0.49677175283432,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8733222484588623,0.4391945302486419,0.3088101744651794,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.863261342048645,0.4241121709346771,0.403875321149826,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7224698066711426,0.2425056248903274,1.1066555976867676,285.1162109375,284.95001220703125,302.1978454589844,297.3927001953125,299.526611328125,297.25494384765625,285.1164245605469,1.0,0.6118496060371399,0.8147020936012268,0.8147020936012268,1.0,1.0,-3.2414441108703613,1.484540581703186,1.7569036483764648,0.7487462759017944,1.0,1.0,0.0,172.61717224121094,150.0,82906.859375,0.0,2891.906494140625,1.0,278.1499938964844,283.1080627441406,300.3944091796875,305.79791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628751039505005,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.619140625,0.0,1953.8546142578125,1895.4371337890625,0.0,3055.972412109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
18013140,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8798397779464722,0.4241113066673279,0.3833219707012176,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9508321285247804,0.5264031887054443,0.4990536272525787,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8909830451011658,0.4404087960720062,0.3093205392360687,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8807047605514526,0.4256003201007843,0.4048235416412353,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7351433634757996,0.2427786737680435,1.1057292222976685,285.1215209960937,284.95001220703125,302.232421875,297.3857727050781,299.5433044433594,297.2568664550781,285.1217346191406,1.0,0.6060764789581299,0.8136099576950073,0.8136099576950073,1.0,1.0,-3.244889259338379,1.4859905242919922,1.7588986158370972,0.7493908405303955,1.0,1.0,0.0,161.51397705078125,138.0,82939.421875,0.0,2837.639404296875,1.0,278.1499938964844,283.1100158691406,300.38751220703125,305.7931823730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632247447967529,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13523.8232421875,0.0,1953.85693359375,1895.4371337890625,0.0,3059.25244140625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18013200,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8798397779464722,0.4241113066673279,0.3833219707012176,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9508321285247804,0.5264031887054443,0.4990536272525787,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8909830451011658,0.4404087960720062,0.3093205392360687,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8807047605514526,0.4256003201007843,0.4048235416412353,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7351433634757996,0.2427786737680435,1.1057292222976685,285.1215209960937,284.95001220703125,302.232421875,297.3857727050781,299.5433044433594,297.2568664550781,285.1217346191406,1.0,0.6060764789581299,0.8136099576950073,0.8136099576950073,1.0,1.0,-3.244889259338379,1.4859905242919922,1.7588986158370972,0.7493908405303955,1.0,1.0,0.0,161.51397705078125,138.0,82939.421875,0.0,2837.639404296875,1.0,278.1499938964844,283.1100158691406,300.38751220703125,305.7931823730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632247447967529,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13523.8232421875,0.0,1953.85693359375,1895.4371337890625,0.0,3059.25244140625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18013260,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.900234580039978,0.4246300756931305,0.383350133895874,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9743152260780334,0.5293344855308533,0.5013375282287598,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9126861691474916,0.4416374266147613,0.309830754995346,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9018307328224182,0.4271037578582763,0.4057725369930267,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.750565230846405,0.2430819123983383,1.1048752069473269,285.1267395019531,284.95001220703125,302.2665405273437,297.3783264160156,299.5596618652344,297.2586669921875,285.126953125,1.0,0.6000809669494629,0.8125017881393433,0.8125017881393433,1.0,1.0,-3.248399019241333,1.487443447113037,1.7609556913375854,0.7501564025878906,1.0,1.0,0.0,150.04002380371094,126.0,82970.4609375,0.0,2781.33203125,1.0,278.1499938964844,283.11187744140625,300.38006591796875,305.78778076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635858297348022,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.5224609375,0.0,1953.8583984375,1895.4371337890625,0.0,3062.639404296875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18013320,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.900234580039978,0.4246300756931305,0.383350133895874,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9743152260780334,0.5293344855308533,0.5013375282287598,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9126861691474916,0.4416374266147613,0.309830754995346,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9018307328224182,0.4271037578582763,0.4057725369930267,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.750565230846405,0.2430819123983383,1.1048752069473269,285.1267395019531,284.95001220703125,302.2665405273437,297.3783264160156,299.5596618652344,297.2586669921875,285.126953125,1.0,0.6000809669494629,0.8125017881393433,0.8125017881393433,1.0,1.0,-3.248399019241333,1.487443447113037,1.7609556913375854,0.7501564025878906,1.0,1.0,0.0,150.04002380371094,126.0,82970.4609375,0.0,2781.33203125,1.0,278.1499938964844,283.11187744140625,300.38006591796875,305.78778076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635858297348022,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.5224609375,0.0,1953.8583984375,1895.4371337890625,0.0,3062.639404296875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18013380,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9264457821846008,0.4251230359077453,0.3833584487438202,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.996838927268982,0.5324243307113647,0.5037394762039185,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9409077763557434,0.4428616464138031,0.3103403449058532,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9291470050811768,0.4286043643951416,0.4067220389842987,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7696846723556519,0.2433987706899643,1.1040937900543213,285.1302795410156,284.95001220703125,302.30010986328125,297.3702697753906,299.5759582519531,297.2608642578125,285.13043212890625,1.0,0.5938618183135986,0.8113935589790344,0.8113935589790344,1.0,1.0,-3.2505884170532227,1.4882444143295288,1.7623441219329834,0.7506512999534607,1.0,1.0,0.0,138.50242614746094,114.0,82978.8203125,0.0,2723.121337890625,1.0,278.1499938964844,283.1124572753906,300.3720092773437,305.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639401197433472,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.1142578125,0.0,1953.859375,1895.4371337890625,0.0,3065.962890625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013440,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9264457821846008,0.4251230359077453,0.3833584487438202,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.996838927268982,0.5324243307113647,0.5037394762039185,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9409077763557434,0.4428616464138031,0.3103403449058532,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9291470050811768,0.4286043643951416,0.4067220389842987,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7696846723556519,0.2433987706899643,1.1040937900543213,285.1302795410156,284.95001220703125,302.30010986328125,297.3702697753906,299.5759582519531,297.2608642578125,285.13043212890625,1.0,0.5938618183135986,0.8113935589790344,0.8113935589790344,1.0,1.0,-3.2505884170532227,1.4882444143295288,1.7623441219329834,0.7506512999534607,1.0,1.0,0.0,138.50242614746094,114.0,82978.8203125,0.0,2723.121337890625,1.0,278.1499938964844,283.1124572753906,300.3720092773437,305.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639401197433472,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.1142578125,0.0,1953.859375,1895.4371337890625,0.0,3065.962890625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013500,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9373610019683838,0.4253228902816772,0.3834122717380523,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.5342949032783508,0.4953823983669281,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9518722891807556,0.4434340596199035,0.3106371164321899,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9404726028442384,0.4293173253536224,0.4072544574737549,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7775106430053711,0.2435268610715866,1.1039921045303345,285.12506103515625,284.95001220703125,302.31671142578125,297.36602783203125,299.5841064453125,297.2627868652344,285.1238708496094,1.0,0.5902279615402222,0.8108394742012024,0.8108394742012024,1.0,1.0,-3.2430009841918945,1.484405517578125,1.75859534740448,0.7489902973175049,1.0,1.0,0.0,134.1446990966797,114.0,82855.1796875,0.0,2682.24755859375,1.0,278.1499938964844,283.10675048828125,300.3676147460937,305.7740173339844,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640965819358826,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13506.123046875,0.0,1953.8597412109373,1895.4371337890625,0.0,3067.430908203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18013560,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9467669129371644,0.4254042208194732,0.3834033608436584,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9990000128746032,0.5373966693878174,0.4825219810009002,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9611208438873292,0.4439100325107574,0.3108974695205688,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.950238823890686,0.4299448728561401,0.4077450931072235,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7844719290733337,0.2436050921678543,1.1038014888763428,285.1065673828125,284.95001220703125,302.33319091796875,297.3616638183594,299.5946960449219,297.2696533203125,285.10498046875,1.0,0.5858997106552124,0.8103404641151428,0.8103404641151428,1.0,1.0,-3.228235960006714,1.4771976470947266,1.7510383129119873,0.7451583743095398,1.0,1.0,0.0,130.15989685058594,132.0,82604.5546875,0.0,2630.42822265625,1.0,278.1499938964844,283.09210205078125,300.36187744140625,305.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640163540840149,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13459.4169921875,0.0,1953.860107421875,1895.4371337890625,0.0,3066.67822265625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
