time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013620,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9471652507781982,0.4255987405776977,0.3835649490356445,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9990000128746032,0.5435456037521362,0.4821818768978119,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.962079644203186,0.444906085729599,0.3115761280059814,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9515177011489868,0.4312513470649719,0.4089533686637878,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7848896980285645,0.2438455373048782,1.1047413349151611,285.103759765625,284.95001220703125,302.3657531738281,297.3524475097656,299.61737060546875,297.2841796875,285.1046447753906,1.0,0.5871672034263611,0.8093423843383789,0.8093423843383789,1.0,1.0,-3.231369972229004,1.4785979986190796,1.752772092819214,0.7453112006187439,1.0,1.0,0.0,130.17469787597656,150.0,82612.1875,0.0,2636.84228515625,1.0,278.1499938964844,283.08966064453125,300.3516540527344,305.73321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637782335281372,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13447.697265625,0.0,1953.8604736328125,1895.4371337890625,0.0,3064.4443359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18013680,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9471652507781982,0.4255987405776977,0.3835649490356445,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9990000128746032,0.5435456037521362,0.4821818768978119,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.962079644203186,0.444906085729599,0.3115761280059814,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9515177011489868,0.4312513470649719,0.4089533686637878,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7848896980285645,0.2438455373048782,1.1047413349151611,285.103759765625,284.95001220703125,302.3657531738281,297.3524475097656,299.61737060546875,297.2841796875,285.1046447753906,1.0,0.5871672034263611,0.8093423843383789,0.8093423843383789,1.0,1.0,-3.231369972229004,1.4785979986190796,1.752772092819214,0.7453112006187439,1.0,1.0,0.0,130.17469787597656,150.0,82612.1875,0.0,2636.84228515625,1.0,278.1499938964844,283.08966064453125,300.3516540527344,305.73321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637782335281372,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13447.697265625,0.0,1953.8604736328125,1895.4371337890625,0.0,3064.4443359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18013740,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9346805810928344,0.4259931147098541,0.3840370774269104,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9990000128746032,0.5468958020210266,0.4998822212219238,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9507901072502136,0.4460779726505279,0.3124868273735046,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9400458931922911,0.4327140152454376,0.4104662239551544,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7758408188819885,0.2441742718219757,1.1069886684417725,285.13800048828125,284.95001220703125,302.3977966308594,297.3426818847656,299.63336181640625,297.2853698730469,285.1398010253906,1.0,0.5945045351982117,0.808344304561615,0.808344304561615,1.0,1.0,-3.258815050125122,1.4916012287139893,1.7672138214111328,0.752046525478363,1.0,1.0,0.0,135.98208618164062,168.0,83019.2265625,0.0,2724.727783203125,1.0,278.1499938964844,283.1128845214844,300.34552001953125,305.74609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643714189529419,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13515.732421875,0.0,1953.86083984375,1895.4371337890625,0.0,3070.0087890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013800,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9346805810928344,0.4259931147098541,0.3840370774269104,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9990000128746032,0.5468958020210266,0.4998822212219238,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9507901072502136,0.4460779726505279,0.3124868273735046,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9400458931922911,0.4327140152454376,0.4104662239551544,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7758408188819885,0.2441742718219757,1.1069886684417725,285.13800048828125,284.95001220703125,302.3977966308594,297.3426818847656,299.63336181640625,297.2853698730469,285.1398010253906,1.0,0.5945045351982117,0.808344304561615,0.808344304561615,1.0,1.0,-3.258815050125122,1.4916012287139893,1.7672138214111328,0.752046525478363,1.0,1.0,0.0,135.98208618164062,168.0,83019.2265625,0.0,2724.727783203125,1.0,278.1499938964844,283.1128845214844,300.34552001953125,305.74609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643714189529419,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13515.732421875,0.0,1953.86083984375,1895.4371337890625,0.0,3070.0087890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013860,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9216086268424988,0.4263748228549957,0.3845398426055908,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.9990000128746032,0.5473392009735107,0.517731249332428,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9383058547973632,0.4469821751117706,0.3132405877113342,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9275320768356324,0.4337969720363617,0.4116605818271637,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7665785551071167,0.2444182634353637,1.1090270280838013,285.1719055175781,284.95001220703125,302.4192810058594,297.335693359375,299.6397705078125,297.2778015136719,285.17401123046875,1.0,0.6018010377883911,0.8075969815254211,0.8075969815254211,1.0,1.0,-3.28533935546875,1.5041794776916504,1.7811598777770996,0.7587090730667114,1.0,1.0,0.0,142.32601928710938,168.0,83414.296875,0.0,2815.360595703125,1.0,278.1499938964844,283.1361694335937,300.34130859375,305.76544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652639985084534,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.994140625,0.0,1953.86083984375,1895.4371337890625,0.0,3078.38232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013920,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9123451113700868,0.4265491068363189,0.3848480880260467,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.9932433366775512,0.5473314523696899,0.5187006592750549,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9289377927780152,0.4474049210548401,0.313651442527771,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.9183375239372252,0.4343005716800689,0.4122946560382843,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.759976863861084,0.2445130348205566,1.1102546453475952,285.18536376953125,284.95001220703125,302.4292907714844,297.3323059082031,299.6419372558594,297.2731018066406,285.1867370605469,1.0,0.6053318977355957,0.8072453141212463,0.8072453141212463,1.0,1.0,-3.293867826461792,1.5081501007080078,1.7857177257537842,0.7610597610473633,1.0,1.0,0.0,146.73684692382812,186.0,83542.015625,0.0,2854.345458984375,1.0,278.1499938964844,283.14471435546875,300.33892822265625,305.77410888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657554388046265,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.2060546875,0.0,1953.8609619140625,1895.4371337890625,0.0,3082.992431640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013980,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8817345499992371,0.4268373548984527,0.3858042359352112,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9649588465690612,0.5489019155502319,0.5204129815101624,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8964811563491821,0.4485146999359131,0.3149552345275879,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.887657880783081,0.4356802999973297,0.4143089056015014,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7368443608283997,0.2446292787790298,1.1141681671142578,285.1970520019531,284.95001220703125,302.4602966308594,297.3213806152344,299.65185546875,297.2653503417969,285.1976013183594,1.0,0.6160345673561096,0.8061463236808777,0.8061463236808777,1.0,1.0,-3.3018805980682373,1.511732816696167,1.7901477813720703,0.7630361318588257,1.0,1.0,0.0,164.01837158203125,204.0,83628.0625,0.0,2972.040771484375,1.0,278.1499938964844,283.1507568359375,300.3273010253906,305.7760925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866961658000946,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.0419921875,0.0,1953.861083984375,1895.4371337890625,0.0,3094.30810546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014040,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8817345499992371,0.4268373548984527,0.3858042359352112,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9649588465690612,0.5489019155502319,0.5204129815101624,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8964811563491821,0.4485146999359131,0.3149552345275879,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.887657880783081,0.4356802999973297,0.4143089056015014,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7368443608283997,0.2446292787790298,1.1141681671142578,285.1970520019531,284.95001220703125,302.4602966308594,297.3213806152344,299.65185546875,297.2653503417969,285.1976013183594,1.0,0.6160345673561096,0.8061463236808777,0.8061463236808777,1.0,1.0,-3.3018805980682373,1.511732816696167,1.7901477813720703,0.7630361318588257,1.0,1.0,0.0,164.01837158203125,204.0,83628.0625,0.0,2972.040771484375,1.0,278.1499938964844,283.1507568359375,300.3273010253906,305.7760925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866961658000946,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.0419921875,0.0,1953.861083984375,1895.4371337890625,0.0,3094.30810546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014100,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8692707419395447,0.4269230663776397,0.3862090408802032,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.951217234134674,0.5500085353851318,0.5216960906982422,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8839043974876404,0.449021577835083,0.3155601024627685,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8753933906555176,0.4363276660442352,0.4152585566043854,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7274499535560608,0.244655355811119,1.115896463394165,285.204345703125,284.95001220703125,302.4755859375,297.315673828125,299.6578063964844,297.2633972167969,285.2049255371094,1.0,0.6215769052505493,0.8055968284606934,0.8055968284606934,1.0,1.0,-3.3078629970550537,1.5144840478897097,1.793378829956055,0.7644640803337097,1.0,1.0,0.0,172.65582275390625,204.0,83699.5625,0.0,3033.66748046875,1.0,278.1499938964844,283.155029296875,300.3210144042969,305.7745666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674306869506836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13634.51171875,0.0,1953.861083984375,1895.4371337890625,0.0,3098.708251953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014160,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.858029842376709,0.4269901216030121,0.3865982592105865,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.9378499388694764,0.5511816143989563,0.5230761766433716,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.8724716901779175,0.4495120942592621,0.3161550760269165,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.864309549331665,0.4369599521160126,0.4161964058876037,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.7187111973762512,0.2446695268154144,1.1175849437713623,285.211669921875,284.95001220703125,302.49072265625,297.309814453125,299.66387939453125,297.2618103027344,285.2122497558594,1.0,0.6271411180496216,0.8048058152198792,0.8048058152198792,1.0,1.0,-3.313859701156616,1.5171934366226196,1.7966662645339966,0.7658424973487854,1.0,1.0,0.0,181.4108428955078,222.0,83770.609375,0.0,3096.21826171875,1.0,278.1499938964844,283.1592712402344,300.3147277832031,305.7729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867879331111908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13644.96875,0.0,1953.861083984375,1895.4371337890625,0.0,3102.9169921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014220,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8386620879173279,0.4270626008510589,0.3873251974582672,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9137099385261536,0.5536518096923828,0.5260272026062012,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8526690006256104,0.4504393935203552,0.3173113167285919,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8452128767967224,0.4381727874279022,0.4180295467376709,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.701802134513855,0.2446570396423339,1.1208131313323977,285.2261657714844,284.95001220703125,302.5206298828125,297.2976989746094,299.67608642578125,297.2593078613281,285.22674560546875,1.0,0.6382956504821777,0.8032237887382507,0.8032237887382507,1.0,1.0,-3.32576322555542,1.5225610733032229,1.8032021522521973,0.7685445547103882,1.0,1.0,0.0,199.2068634033203,225.0,83909.5859375,0.0,3223.395751953125,1.0,278.1499938964844,283.1676025390625,300.3021240234375,305.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687291145324707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.3388671875,0.0,1953.861083984375,1895.4371337890625,0.0,3110.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8386620879173279,0.4270626008510589,0.3873251974582672,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9137099385261536,0.5536518096923828,0.5260272026062012,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8526690006256104,0.4504393935203552,0.3173113167285919,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8452128767967224,0.4381727874279022,0.4180295467376709,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.701802134513855,0.2446570396423339,1.1208131313323977,285.2261657714844,284.95001220703125,302.5206298828125,297.2976989746094,299.67608642578125,297.2593078613281,285.22674560546875,1.0,0.6382956504821777,0.8032237887382507,0.8032237887382507,1.0,1.0,-3.32576322555542,1.5225610733032229,1.8032021522521973,0.7685445547103882,1.0,1.0,0.0,199.2068634033203,225.0,83909.5859375,0.0,3223.395751953125,1.0,278.1499938964844,283.1676025390625,300.3021240234375,305.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687291145324707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.3388671875,0.0,1953.861083984375,1895.4371337890625,0.0,3110.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8284952044487,0.4271153211593628,0.3877764642238617,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9021958112716676,0.5561712384223938,0.5287869572639465,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8425431251525879,0.4513473212718963,0.3182549774646759,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8355194330215454,0.4393616616725921,0.4195728898048401,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.6922536492347717,0.2446323931217193,1.1227123737335205,285.2374572753906,284.95001220703125,302.54998779296875,297.28497314453125,299.6882019042969,297.2572326660156,285.23785400390625,1.0,0.6450231075286865,0.8016417622566223,0.8016417622566223,1.0,1.0,-3.3348991870880127,1.526592254638672,1.8083068132400515,0.7705415487289429,1.0,1.0,0.0,210.2686462402344,213.0,84004.1484375,0.0,3306.83056640625,1.0,278.1499938964844,283.1734619140625,300.2890930175781,305.7635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695485591888428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13678.0908203125,0.0,1953.861083984375,1895.4371337890625,0.0,3118.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8284952044487,0.4271153211593628,0.3877764642238617,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9021958112716676,0.5561712384223938,0.5287869572639465,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8425431251525879,0.4513473212718963,0.3182549774646759,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8355194330215454,0.4393616616725921,0.4195728898048401,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.6922536492347717,0.2446323931217193,1.1227123737335205,285.2374572753906,284.95001220703125,302.54998779296875,297.28497314453125,299.6882019042969,297.2572326660156,285.23785400390625,1.0,0.6450231075286865,0.8016417622566223,0.8016417622566223,1.0,1.0,-3.3348991870880127,1.526592254638672,1.8083068132400515,0.7705415487289429,1.0,1.0,0.0,210.2686462402344,213.0,84004.1484375,0.0,3306.83056640625,1.0,278.1499938964844,283.1734619140625,300.2890930175781,305.7635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695485591888428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13678.0908203125,0.0,1953.861083984375,1895.4371337890625,0.0,3118.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8248745799064636,0.4251419305801391,0.3865448236465454,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8993893265724182,0.5565862059593201,0.5297662615776062,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8393113017082214,0.4501462280750274,0.3178543150424957,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8324791193008423,0.4383687973022461,0.4192494750022888,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.6879625916481018,0.242308884859085,1.1154015064239502,285.22393798828125,284.95001220703125,302.57879638671875,297.27362060546875,299.688720703125,297.2354736328125,285.222900390625,1.0,0.6446320414543152,0.800289511680603,0.800289511680603,1.0,1.0,-3.3249642848968506,1.5214884281158447,1.8034758567810056,0.7679032683372498,1.0,1.0,0.0,212.8905029296875,201.0,83765.6640625,0.0,3299.244873046875,1.0,278.1499938964844,283.1609191894531,300.27545166015625,305.74249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699469566345215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13634.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8248745799064636,0.4251419305801391,0.3865448236465454,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8993893265724182,0.5565862059593201,0.5297662615776062,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8393113017082214,0.4501462280750274,0.3178543150424957,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8324791193008423,0.4383687973022461,0.4192494750022888,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.6879625916481018,0.242308884859085,1.1154015064239502,285.22393798828125,284.95001220703125,302.57879638671875,297.27362060546875,299.688720703125,297.2354736328125,285.222900390625,1.0,0.6446320414543152,0.800289511680603,0.800289511680603,1.0,1.0,-3.3249642848968506,1.5214884281158447,1.8034758567810056,0.7679032683372498,1.0,1.0,0.0,212.8905029296875,201.0,83765.6640625,0.0,3299.244873046875,1.0,278.1499938964844,283.1609191894531,300.27545166015625,305.74249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699469566345215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13634.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8278727531433105,0.4241587817668915,0.3853139579296112,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9045120477676392,0.5578688979148865,0.5306143760681152,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8428738117218018,0.4498712718486786,0.3173930943012237,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8360554575920105,0.4382488429546356,0.4187767505645752,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.6897808313369751,0.2408512383699417,1.1071100234985352,285.2037048339844,284.95001220703125,302.6069641113281,297.2654724121094,299.6950988769531,297.2248840332031,285.2030639648437,1.0,0.6405513286590576,0.7989373207092285,0.7989373207092285,1.0,1.0,-3.313398599624634,1.5156830549240112,1.797715425491333,0.7644529938697815,1.0,1.0,0.0,208.2476043701172,189.0,83504.5703125,0.0,3246.96923828125,1.0,278.1499938964844,283.1448059082031,300.26434326171875,305.71160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696334958076477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8278727531433105,0.4241587817668915,0.3853139579296112,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9045120477676392,0.5578688979148865,0.5306143760681152,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8428738117218018,0.4498712718486786,0.3173930943012237,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8360554575920105,0.4382488429546356,0.4187767505645752,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.6897808313369751,0.2408512383699417,1.1071100234985352,285.2037048339844,284.95001220703125,302.6069641113281,297.2654724121094,299.6950988769531,297.2248840332031,285.2030639648437,1.0,0.6405513286590576,0.7989373207092285,0.7989373207092285,1.0,1.0,-3.313398599624634,1.5156830549240112,1.797715425491333,0.7644529938697815,1.0,1.0,0.0,208.2476043701172,189.0,83504.5703125,0.0,3246.96923828125,1.0,278.1499938964844,283.1448059082031,300.26434326171875,305.71160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696334958076477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8311612010002136,0.4238372147083282,0.384843111038208,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.909425675868988,0.5586768388748169,0.531177818775177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8465325832366943,0.4499112665653229,0.3172757029533386,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8396767377853394,0.4383655190467834,0.4186898171901703,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.692489504814148,0.2403346598148346,1.103813886642456,285.1967468261719,284.95001220703125,302.6208190917969,297.26251220703125,299.6994323730469,297.2218322753906,285.1962280273437,1.0,0.6378714442253113,0.7982612252235413,0.7982612252235413,1.0,1.0,-3.309298515319824,1.513583064079285,1.79571533203125,0.7631704807281494,1.0,1.0,0.0,204.29367065429688,189.0,83410.3359375,0.0,3215.480224609375,1.0,278.1499938964844,283.1390075683594,300.2607727050781,305.7001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694050908088684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13561.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8352630734443665,0.423579066991806,0.3844179213047027,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.9156091213226318,0.5595515966415405,0.5317907929420471,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8510750532150269,0.4500226676464081,0.3171987533569336,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.844157338142395,0.4385538697242737,0.4186577796936035,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.6960090398788452,0.2399128824472427,1.1008843183517456,285.191162109375,284.95001220703125,302.6345520019531,297.26031494140625,299.7042541503906,297.2196044921875,285.19073486328125,1.0,0.6349462866783142,0.7977883815765381,0.7977883815765381,1.0,1.0,-3.305869102478028,1.511846899986267,1.7940220832824707,0.7621020078659058,1.0,1.0,0.0,199.71990966796875,177.0,83332.6328125,0.0,3182.05224609375,1.0,278.1499938964844,283.1342468261719,300.25830078125,305.69122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691767454147339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13546.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8455222845077515,0.4231672585010528,0.383642703294754,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9310837388038636,0.5614488124847412,0.5331262350082397,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8624196648597717,0.4503781199455261,0.3171218931674957,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8553222417831421,0.4390586316585541,0.4186952114105224,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7049733996391296,0.2392738312482834,1.0958452224731443,285.18292236328125,284.95001220703125,302.6615295410156,297.2579650878906,299.71466064453125,297.2168884277344,285.1826171875,1.0,0.6286424994468689,0.796842634677887,0.796842634677887,1.0,1.0,-3.3004345893859863,1.5090625286102295,1.7913721799850464,0.7603304386138916,1.0,1.0,0.0,189.4185485839844,165.0,83214.046875,0.0,3112.0166015625,1.0,278.1499938964844,283.12701416015625,300.25592041015625,305.67901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687494993209839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13523.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8455222845077515,0.4231672585010528,0.383642703294754,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9310837388038636,0.5614488124847412,0.5331262350082397,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8624196648597717,0.4503781199455261,0.3171218931674957,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8553222417831421,0.4390586316585541,0.4186952114105224,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7049733996391296,0.2392738312482834,1.0958452224731443,285.18292236328125,284.95001220703125,302.6615295410156,297.2579650878906,299.71466064453125,297.2168884277344,285.1826171875,1.0,0.6286424994468689,0.796842634677887,0.796842634677887,1.0,1.0,-3.3004345893859863,1.5090625286102295,1.7913721799850464,0.7603304386138916,1.0,1.0,0.0,189.4185485839844,165.0,83214.046875,0.0,3112.0166015625,1.0,278.1499938964844,283.12701416015625,300.25592041015625,305.67901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687494993209839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13523.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8583149909973145,0.4228101074695587,0.3829032182693481,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9493849277496338,0.5634847283363342,0.5345712304115295,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8764898180961609,0.4508258104324341,0.3170985281467438,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8691800236701965,0.4396389722824096,0.4187921285629272,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.7157249450683594,0.238809734582901,1.0915347337722778,285.1772766113281,284.95001220703125,302.6878662109375,297.2582092285156,299.7255249023437,297.2154541015625,285.17706298828125,1.0,0.6220124959945679,0.7958968877792358,0.7958968877792358,1.0,1.0,-3.2961857318878174,1.506846308708191,1.789339303970337,0.7588533759117126,1.0,1.0,0.0,178.30355834960938,153.0,83129.34375,0.0,3040.1982421875,1.0,278.1499938964844,283.121826171875,300.2562255859375,305.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683400750160217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8583149909973145,0.4228101074695587,0.3829032182693481,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9493849277496338,0.5634847283363342,0.5345712304115295,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8764898180961609,0.4508258104324341,0.3170985281467438,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8691800236701965,0.4396389722824096,0.4187921285629272,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.7157249450683594,0.238809734582901,1.0915347337722778,285.1772766113281,284.95001220703125,302.6878662109375,297.2582092285156,299.7255249023437,297.2154541015625,285.17706298828125,1.0,0.6220124959945679,0.7958968877792358,0.7958968877792358,1.0,1.0,-3.2961857318878174,1.506846308708191,1.789339303970337,0.7588533759117126,1.0,1.0,0.0,178.30355834960938,153.0,83129.34375,0.0,3040.1982421875,1.0,278.1499938964844,283.121826171875,300.2562255859375,305.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683400750160217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.869907021522522,0.4225673079490661,0.3823567032814026,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9643262028694152,0.5650884509086609,0.5357189178466797,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8890920877456665,0.4512161910533905,0.3171086609363556,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.881633460521698,0.4401141405105591,0.4188893735408783,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.7246330976486206,0.2385405153036117,1.088616132736206,285.17431640625,284.95001220703125,302.70751953125,297.260009765625,299.73388671875,297.21490478515625,285.1741638183594,1.0,0.6168509125709534,0.7951483130455017,0.7951483130455017,1.0,1.0,-3.2935290336608887,1.5054303407669067,1.7880988121032717,0.7578627467155457,1.0,1.0,0.0,169.5486297607422,153.0,83082.7890625,0.0,2985.237060546875,1.0,278.1499938964844,283.11895751953125,300.2581481933594,305.6702880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680462837219238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13499.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8739081025123596,0.4224936068058014,0.382186084985733,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9690839648246764,0.5655991435050964,0.5360854268074036,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8934022188186646,0.4513444602489471,0.3171148598194122,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8859051465988159,0.4402673542499542,0.4189225435256958,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.7276102304458618,0.2384628504514694,1.087727427482605,285.17352294921875,284.95001220703125,302.713623046875,297.2608337402344,299.7365417480469,297.2147827148437,285.1733703613281,1.0,0.6152102947235107,0.7949119210243225,0.7949119210243225,1.0,1.0,-3.292741298675537,1.5050076246261597,1.787733793258667,0.7575621008872986,1.0,1.0,0.0,166.7656707763672,141.0,83069.6484375,0.0,2967.908203125,1.0,278.1499938964844,283.1181640625,300.2589111328125,305.6699523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867943286895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.892735481262207,0.422213464975357,0.3814935982227325,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9887734055519104,0.5677537322044373,0.5376358032226562,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9140346050262452,0.4519234597682953,0.3171678483486175,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.905856430530548,0.4409306943416595,0.4190793931484222,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7415083646774292,0.2381951808929443,1.0842682123184204,285.17108154296875,284.95001220703125,302.7388000488281,297.2656555175781,299.74755859375,297.214599609375,285.1709899902344,1.0,0.6083180904388428,0.7939269542694092,0.7939269542694092,1.0,1.0,-3.289865016937256,1.5034443140029907,1.7864205837249756,0.7563881874084473,1.0,1.0,0.0,155.0195770263672,129.0,83028.734375,0.0,2895.80126953125,1.0,278.1499938964844,283.1156616210937,300.2637634277344,305.67120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675414323806763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.892735481262207,0.422213464975357,0.3814935982227325,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9887734055519104,0.5677537322044373,0.5376358032226562,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9140346050262452,0.4519234597682953,0.3171678483486175,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.905856430530548,0.4409306943416595,0.4190793931484222,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7415083646774292,0.2381951808929443,1.0842682123184204,285.17108154296875,284.95001220703125,302.7388000488281,297.2656555175781,299.74755859375,297.214599609375,285.1709899902344,1.0,0.6083180904388428,0.7939269542694092,0.7939269542694092,1.0,1.0,-3.289865016937256,1.5034443140029907,1.7864205837249756,0.7563881874084473,1.0,1.0,0.0,155.0195770263672,129.0,83028.734375,0.0,2895.80126953125,1.0,278.1499938964844,283.1156616210937,300.2637634277344,305.67120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675414323806763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9023748636245728,0.4220427870750427,0.3811506628990173,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.997469127178192,0.5692614316940308,0.5387385487556458,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.9254813194274902,0.452195256948471,0.3172052204608917,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.916820466518402,0.4412376582622528,0.4191654324531555,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.7487338185310364,0.2380606532096862,1.0826724767684937,285.1654357910156,284.95001220703125,302.7511291503906,297.2688293457031,299.7536926269531,297.2161865234375,285.1651306152344,1.0,0.6045507192611694,0.7934345006942749,0.7934345006942749,1.0,1.0,-3.28425931930542,1.5006574392318726,1.7836018800735474,0.7547742128372192,1.0,1.0,0.0,149.5060272216797,129.0,82947.828125,0.0,2857.162353515625,1.0,278.1499938964844,283.111083984375,300.2666320800781,305.66973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672623038291931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.9114004373550416,0.4218698143959045,0.3808469474315643,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.5707562565803528,0.529219925403595,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9358777403831482,0.4524659216403961,0.3172738552093506,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9271160960197448,0.4415409564971924,0.4192914068698883,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.7553269267082214,0.237923264503479,1.081271052360535,285.1588439941406,284.95001220703125,302.7633361816406,297.2724609375,299.759521484375,297.217529296875,285.15753173828125,1.0,0.600594162940979,0.7929770946502686,0.7929770946502686,1.0,1.0,-3.275771141052246,1.4964556694030762,1.77931547164917,0.7526296377182007,1.0,1.0,0.0,144.75437927246094,117.0,82830.3984375,0.0,2808.65625,1.0,278.1499938964844,283.1053161621094,300.2698059082031,305.6688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669702410697937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9282917976379396,0.4212699234485626,0.3801124095916748,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9990000128746032,0.576785147190094,0.5035799145698547,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9535874128341676,0.4528060257434845,0.3173440992832184,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9451526403427124,0.4419467151165008,0.4194486737251282,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7671316862106323,0.2375606298446655,1.0784209966659546,285.1170959472656,284.95001220703125,302.7872619628906,297.281005859375,299.77716064453125,297.23272705078125,285.1152648925781,1.0,0.5909653902053833,0.7920622229576111,0.7920622229576111,1.0,1.0,-3.2409121990203857,1.4795767068862915,1.7613356113433838,0.7432956099510193,1.0,1.0,0.0,136.1718292236328,120.0,82302.484375,0.0,2689.212646484375,1.0,278.1499938964844,283.07427978515625,300.2756042480469,305.64532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658241629600525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
