time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015480,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9282917976379396,0.4212699234485626,0.3801124095916748,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9990000128746032,0.576785147190094,0.5035799145698547,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9535874128341676,0.4528060257434845,0.3173440992832184,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9451526403427124,0.4419467151165008,0.4194486737251282,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7671316862106323,0.2375606298446655,1.0784209966659546,285.1170959472656,284.95001220703125,302.7872619628906,297.281005859375,299.77716064453125,297.23272705078125,285.1152648925781,1.0,0.5909653902053833,0.7920622229576111,0.7920622229576111,1.0,1.0,-3.2409121990203857,1.4795767068862915,1.7613356113433838,0.7432956099510193,1.0,1.0,0.0,136.1718292236328,120.0,82302.484375,0.0,2689.212646484375,1.0,278.1499938964844,283.07427978515625,300.2756042480469,305.64532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658241629600525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9384316205978394,0.4206128418445587,0.3793850541114807,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.5841795802116394,0.4887265563011169,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.963791012763977,0.4531212151050567,0.3174480497837066,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9557685256004332,0.4423086047172546,0.4196394383907318,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7743642330169678,0.2372502088546753,1.0762155055999756,285.08966064453125,284.95001220703125,302.81060791015625,297.2911071777344,299.79833984375,297.2540588378906,285.08892822265625,1.0,0.5857305526733398,0.7911473512649536,0.7911473512649536,1.0,1.0,-3.2198565006256104,1.4693546295166016,1.7505018711090088,0.7372710108757019,1.0,1.0,0.0,131.3121337890625,140.0,81995.6484375,0.0,2620.027587890625,1.0,278.1499938964844,283.0545654296875,300.2840881347656,305.6269836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643546104431152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9384316205978394,0.4206128418445587,0.3793850541114807,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.5841795802116394,0.4887265563011169,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.963791012763977,0.4531212151050567,0.3174480497837066,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9557685256004332,0.4423086047172546,0.4196394383907318,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7743642330169678,0.2372502088546753,1.0762155055999756,285.08966064453125,284.95001220703125,302.81060791015625,297.2911071777344,299.79833984375,297.2540588378906,285.08892822265625,1.0,0.5857305526733398,0.7911473512649536,0.7911473512649536,1.0,1.0,-3.2198565006256104,1.4693546295166016,1.7505018711090088,0.7372710108757019,1.0,1.0,0.0,131.3121337890625,140.0,81995.6484375,0.0,2620.027587890625,1.0,278.1499938964844,283.0545654296875,300.2840881347656,305.6269836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643546104431152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9319398999214172,0.4201439619064331,0.3789883255958557,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.5899431705474854,0.4970579147338867,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9585413932800292,0.453613817691803,0.3178099393844604,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.950340747833252,0.4428139328956604,0.420150876045227,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7698326706886292,0.2370791733264923,1.0756776332855225,285.1011047363281,284.95001220703125,302.8333435058594,297.30255126953125,299.8162841796875,297.2674560546875,285.1023864746094,1.0,0.5892103314399719,0.790570855140686,0.790570855140686,1.0,1.0,-3.2297568321228027,1.474057674407959,1.7556992769241333,0.7392092347145081,1.0,1.0,0.0,133.89610290527344,160.0,82187.234375,0.0,2654.1455078125,1.0,278.1499938964844,283.0636901855469,300.2979431152344,305.640380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633925318717957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9319398999214172,0.4201439619064331,0.3789883255958557,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.5899431705474854,0.4970579147338867,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9585413932800292,0.453613817691803,0.3178099393844604,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.950340747833252,0.4428139328956604,0.420150876045227,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7698326706886292,0.2370791733264923,1.0756776332855225,285.1011047363281,284.95001220703125,302.8333435058594,297.30255126953125,299.8162841796875,297.2674560546875,285.1023864746094,1.0,0.5892103314399719,0.790570855140686,0.790570855140686,1.0,1.0,-3.2297568321228027,1.474057674407959,1.7556992769241333,0.7392092347145081,1.0,1.0,0.0,133.89610290527344,160.0,82187.234375,0.0,2654.1455078125,1.0,278.1499938964844,283.0636901855469,300.2979431152344,305.640380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633925318717957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.9146432876586914,0.4199796617031097,0.379022479057312,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9990000128746032,0.5919229984283447,0.5217406749725342,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.942388117313385,0.4544051587581634,0.3184981942176819,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.933783769607544,0.4435502588748932,0.4210488200187683,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7577499747276306,0.2370062172412872,1.076513171195984,285.1451416015625,284.95001220703125,302.85546875,297.3150939941406,299.8243713378906,297.26177978515625,285.14727783203125,1.0,0.5985080003738403,0.7899943590164185,0.7899943590164185,1.0,1.0,-3.262369632720948,1.4895731210708618,1.7727965116500854,0.7472999691963196,1.0,1.0,0.0,141.99879455566406,178.0,82741.6171875,0.0,2765.55126953125,1.0,278.1499938964844,283.09576416015625,300.3153381347656,305.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635087013244629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13451.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.9146432876586914,0.4199796617031097,0.379022479057312,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9990000128746032,0.5919229984283447,0.5217406749725342,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.942388117313385,0.4544051587581634,0.3184981942176819,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.933783769607544,0.4435502588748932,0.4210488200187683,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7577499747276306,0.2370062172412872,1.076513171195984,285.1451416015625,284.95001220703125,302.85546875,297.3150939941406,299.8243713378906,297.26177978515625,285.14727783203125,1.0,0.5985080003738403,0.7899943590164185,0.7899943590164185,1.0,1.0,-3.262369632720948,1.4895731210708618,1.7727965116500854,0.7472999691963196,1.0,1.0,0.0,141.99879455566406,178.0,82741.6171875,0.0,2765.55126953125,1.0,278.1499938964844,283.09576416015625,300.3153381347656,305.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635087013244629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13451.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.9048050045967102,0.4199945628643036,0.3791742324829101,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.9990000128746032,0.5915197730064392,0.5375258326530457,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.9321488738059998,0.4549072980880737,0.3189511895179748,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.9234971404075624,0.4439937174320221,0.4216167628765106,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7506274580955505,0.2369811981916427,1.077220439910889,285.1737670898437,284.95001220703125,302.8663024902344,297.3217163085937,299.82501220703125,297.25250244140625,285.1761474609375,1.0,0.6044439673423767,0.7897061109542847,0.7897061109542847,1.0,1.0,-3.28360652923584,1.49967622756958,1.7839303016662598,0.7526562213897705,1.0,1.0,0.0,147.38006591796875,178.0,83092.46875,0.0,2839.809326171875,1.0,278.1499938964844,283.1164855957031,300.3240966796875,305.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639084696769714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13518.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.8951404094696045,0.4200544655323028,0.379392921924591,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.9990000128746032,0.5903822779655457,0.554860532283783,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.9212769269943236,0.4554645121097564,0.3194623589515686,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.9128299355506896,0.4444729089736938,0.4222450256347656,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7432781457901001,0.2369553595781326,1.078043818473816,285.20458984375,284.95001220703125,302.8769836425781,297.3285522460937,299.82391357421875,297.24041748046875,285.20709228515625,1.0,0.610980212688446,0.788924515247345,0.788924515247345,1.0,1.0,-3.3067193031311035,1.5105608701705933,1.7961584329605105,0.7583711743354797,1.0,1.0,0.0,153.44163513183594,196.0,83467.921875,0.0,2923.12060546875,1.0,278.1499938964844,283.1387634277344,300.3326110839844,305.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644462823867798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.8658410906791687,0.4199552536010742,0.3800464272499084,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9752282500267028,0.5891677737236023,0.5589731931686401,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8900851011276245,0.4564050436019897,0.3206807971000671,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.882707953453064,0.4452473819255829,0.4237419068813324,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7211761474609375,0.2367068976163864,1.0806015729904177,285.2291259765625,284.95001220703125,302.8978881835937,297.3426513671875,299.8229675292969,297.2215881347656,285.2294311523437,1.0,0.6227321624755859,0.7873613834381104,0.7873613834381104,1.0,1.0,-3.318629026412964,1.5157634019851685,1.802865624427796,0.761576235294342,1.0,1.0,0.0,172.1630401611328,214.0,83697.796875,0.0,3054.8349609375,1.0,278.1499938964844,283.1551513671875,300.3465270996094,305.79278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653029799461365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13645.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.8658410906791687,0.4199552536010742,0.3800464272499084,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9752282500267028,0.5891677737236023,0.5589731931686401,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8900851011276245,0.4564050436019897,0.3206807971000671,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.882707953453064,0.4452473819255829,0.4237419068813324,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7211761474609375,0.2367068976163864,1.0806015729904177,285.2291259765625,284.95001220703125,302.8978881835937,297.3426513671875,299.8229675292969,297.2215881347656,285.2294311523437,1.0,0.6227321624755859,0.7873613834381104,0.7873613834381104,1.0,1.0,-3.318629026412964,1.5157634019851685,1.802865624427796,0.761576235294342,1.0,1.0,0.0,172.1630401611328,214.0,83697.796875,0.0,3054.8349609375,1.0,278.1499938964844,283.1551513671875,300.3465270996094,305.79278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653029799461365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13645.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.842769205570221,0.4196262657642364,0.3804811239242553,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.9480987191200256,0.5900010466575623,0.5601150393486023,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8660265803337097,0.4571701288223266,0.3217692375183105,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8589963316917419,0.4458390176296234,0.4250562489032745,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7014367580413818,0.2363382130861282,1.082496166229248,285.2409362792969,284.95001220703125,302.9181823730469,297.35723876953125,299.8279724121094,297.2142639160156,285.2414245605469,1.0,0.6339012980461121,0.785798192024231,0.785798192024231,1.0,1.0,-3.326257467269897,1.5190240144729614,1.8072335720062256,0.7631223201751709,1.0,1.0,0.0,190.9321746826172,232.0,83847.7578125,0.0,3177.545166015625,1.0,278.1499938964844,283.1639099121094,300.3587951660156,305.81622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655025959014893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13677.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.842769205570221,0.4196262657642364,0.3804811239242553,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.9480987191200256,0.5900010466575623,0.5601150393486023,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8660265803337097,0.4571701288223266,0.3217692375183105,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8589963316917419,0.4458390176296234,0.4250562489032745,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7014367580413818,0.2363382130861282,1.082496166229248,285.2409362792969,284.95001220703125,302.9181823730469,297.35723876953125,299.8279724121094,297.2142639160156,285.2414245605469,1.0,0.6339012980461121,0.785798192024231,0.785798192024231,1.0,1.0,-3.326257467269897,1.5190240144729614,1.8072335720062256,0.7631223201751709,1.0,1.0,0.0,190.9321746826172,232.0,83847.7578125,0.0,3177.545166015625,1.0,278.1499938964844,283.1639099121094,300.3587951660156,305.81622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655025959014893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13677.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8271316289901733,0.4192926287651062,0.3807706534862518,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.927329123020172,0.5912148952484131,0.5617305040359497,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8497354984283447,0.4577809572219848,0.3226444721221924,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8430014848709106,0.4462792873382568,0.4260876178741455,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.6867815852165222,0.2359988689422607,1.0838816165924072,285.2515869140625,284.95001220703125,302.93475341796875,297.3696594238281,299.8336486816406,297.2112121582031,285.2520751953125,1.0,0.6430656313896179,0.7845996022224426,0.7845996022224426,1.0,1.0,-3.332504749298096,1.5216970443725586,1.810807704925537,0.764458417892456,1.0,1.0,0.0,206.54803466796875,232.0,83977.4453125,0.0,3280.275390625,1.0,278.1499938964844,283.171630859375,300.3700866699219,305.8360900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654919266700745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13705.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.8244296908378601,0.4192253649234772,0.3808201849460602,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.9237096309661864,0.5914763808250427,0.562078058719635,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8469730019569397,0.4578969478607178,0.3228092193603515,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.840284526348114,0.4463585019111633,0.4262775480747223,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.6842341423034668,0.2359321266412735,1.0841279029846191,285.253662109375,284.95001220703125,302.9378662109375,297.3720397949219,299.8348083496094,297.2108459472656,285.2541809082031,1.0,0.6447893977165222,0.7843713164329529,0.7843713164329529,1.0,1.0,-3.333709239959717,1.5222123861312866,1.8114968538284304,0.7647189497947693,1.0,1.0,0.0,209.4948883056641,220.0,84002.7734375,0.0,3299.75732421875,1.0,278.1499938964844,283.1731262207031,300.3723449707031,305.84002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654813766479492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13710.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8202850818634033,0.4188365340232849,0.3806308805942535,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.919182300567627,0.5931536555290222,0.5637561678886414,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8432919383049011,0.4586467742919922,0.3234491646289825,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8365640640258789,0.4468684792518616,0.4269291758537292,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.6802191138267517,0.2355425655841827,1.083164930343628,285.26080322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.8419494628906,297.2088928222656,285.260986328125,1.0,0.6467523574829102,0.7829444408416748,0.7829444408416748,1.0,1.0,-3.335897922515869,1.5228610038757324,1.8130369186401367,0.7650639414787292,1.0,1.0,0.0,213.9641876220703,208.0,84079.890625,0.0,3330.158447265625,1.0,278.1499938964844,283.1781616210937,300.3862609863281,305.8611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653484582901001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8202850818634033,0.4188365340232849,0.3806308805942535,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.919182300567627,0.5931536555290222,0.5637561678886414,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8432919383049011,0.4586467742919922,0.3234491646289825,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8365640640258789,0.4468684792518616,0.4269291758537292,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.6802191138267517,0.2355425655841827,1.083164930343628,285.26080322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.8419494628906,297.2088928222656,285.260986328125,1.0,0.6467523574829102,0.7829444408416748,0.7829444408416748,1.0,1.0,-3.335897922515869,1.5228610038757324,1.8130369186401367,0.7650639414787292,1.0,1.0,0.0,213.9641876220703,208.0,84079.890625,0.0,3330.158447265625,1.0,278.1499938964844,283.1781616210937,300.3862609863281,305.8611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653484582901001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8211212158203125,0.4186713099479675,0.3804348707199096,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.9210160970687866,0.5940467715263367,0.5645368099212646,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8445041179656982,0.459052711725235,0.3236924707889557,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8376803398132324,0.4471400082111358,0.4271364212036133,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.6809126138687134,0.2353788465261459,1.0821876525878906,285.2626342773437,284.95001220703125,302.9662780761719,297.3941955566406,299.8456420898437,297.2084655761719,285.26275634765625,1.0,0.6460901498794556,0.7822310328483582,0.7822310328483582,1.0,1.0,-3.3359687328338623,1.5226991176605225,1.81326961517334,0.7649508118629456,1.0,1.0,0.0,212.9075622558593,208.0,84101.84375,0.0,3324.302734375,1.0,278.1499938964844,283.17950439453125,300.3931884765625,305.8701477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652158975601196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13739.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.93115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.8230742812156677,0.418531984090805,0.38021320104599,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.9244282245635986,0.5949464440345764,0.5652845501899719,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.8468989133834839,0.4594791531562805,0.3239140808582306,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.8399481177330017,0.4474307894706726,0.4273101091384887,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.6826494336128235,0.2352354675531387,1.081071138381958,285.2640686035156,284.95001220703125,302.9754638671875,297.4014587402344,299.8493957519531,297.20819091796875,285.26416015625,1.0,0.6447606086730957,0.7816169261932373,0.7816169261932373,1.0,1.0,-3.335734605789185,1.5224145650863647,1.81332004070282,0.7647833228111267,1.0,1.0,0.0,210.6171875,196.0,84119.34375,0.0,3310.73095703125,1.0,278.1499938964844,283.1806030273437,300.4001159667969,305.8786315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650581240653992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13745.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8295314311981201,0.4183247983455658,0.3797412514686584,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9348666667938232,0.5967433452606201,0.5666858553886414,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8544881343841553,0.460390567779541,0.3243252038955688,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8472020626068115,0.4480696320533752,0.4276119768619537,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.6885418891906738,0.2350080013275146,1.0786347389221191,285.2661437988281,284.95001220703125,302.99334716796875,297.4156188964844,299.8569030761719,297.20806884765625,285.2662048339844,1.0,0.6407259702682495,0.7803887724876404,0.7803887724876404,1.0,1.0,-3.334780693054199,1.521613359451294,1.8131673336029053,0.7643306255340576,1.0,1.0,0.0,203.47952270507807,184.0,84146.4296875,0.0,3267.942138671875,1.0,278.1499938964844,283.1822509765625,300.4139099121094,305.89483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864702045917511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13756.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8295314311981201,0.4183247983455658,0.3797412514686584,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9348666667938232,0.5967433452606201,0.5666858553886414,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8544881343841553,0.460390567779541,0.3243252038955688,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8472020626068115,0.4480696320533752,0.4276119768619537,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.6885418891906738,0.2350080013275146,1.0786347389221191,285.2661437988281,284.95001220703125,302.99334716796875,297.4156188964844,299.8569030761719,297.20806884765625,285.2662048339844,1.0,0.6407259702682495,0.7803887724876404,0.7803887724876404,1.0,1.0,-3.334780693054199,1.521613359451294,1.8131673336029053,0.7643306255340576,1.0,1.0,0.0,203.47952270507807,184.0,84146.4296875,0.0,3267.942138671875,1.0,278.1499938964844,283.1822509765625,300.4139099121094,305.89483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864702045917511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13756.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8387361168861389,0.4181792438030243,0.3792518675327301,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.9488073587417604,0.5985387563705444,0.5680011510848999,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8652092218399048,0.4613677859306335,0.3247216343879699,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8574919700622559,0.4487587213516235,0.4278826117515564,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.6970043778419495,0.2348500490188598,1.07611882686615,285.26776123046875,284.95001220703125,303.0106201171875,297.4291381835937,299.8642883300781,297.2082824707031,285.2677917480469,1.0,0.6355180740356445,0.7791606187820435,0.7791606187820435,1.0,1.0,-3.3335511684417725,1.5206756591796875,1.8128756284713743,0.7638134956359863,1.0,1.0,0.0,194.16909790039065,172.0,84168.2109375,0.0,3212.1982421875,1.0,278.1499938964844,283.1835632324219,300.42730712890625,305.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643308281898499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13765.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8387361168861389,0.4181792438030243,0.3792518675327301,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.9488073587417604,0.5985387563705444,0.5680011510848999,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8652092218399048,0.4613677859306335,0.3247216343879699,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8574919700622559,0.4487587213516235,0.4278826117515564,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.6970043778419495,0.2348500490188598,1.07611882686615,285.26776123046875,284.95001220703125,303.0106201171875,297.4291381835937,299.8642883300781,297.2082824707031,285.2677917480469,1.0,0.6355180740356445,0.7791606187820435,0.7791606187820435,1.0,1.0,-3.3335511684417725,1.5206756591796875,1.8128756284713743,0.7638134956359863,1.0,1.0,0.0,194.16909790039065,172.0,84168.2109375,0.0,3212.1982421875,1.0,278.1499938964844,283.1835632324219,300.42730712890625,305.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643308281898499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13765.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8504973649978638,0.4180726110935211,0.3787558376789093,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.9648727774620056,0.600323498249054,0.5692597031593323,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8788011074066162,0.4624000489711761,0.3251226246356964,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8705933094024658,0.4494783580303192,0.4281376898288727,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.707621157169342,0.2347521781921386,1.0736554861068726,285.2691955566406,284.95001220703125,303.0272827148437,297.4417724609375,299.8715209960937,297.2086486816406,285.2692565917969,1.0,0.6296330094337463,0.7780208587646484,0.7780208587646484,1.0,1.0,-3.3322954177856445,1.5197436809539795,1.812551736831665,0.7633159756660461,1.0,1.0,0.0,183.62062072753903,160.0,84188.484375,0.0,3149.394775390625,1.0,278.1499938964844,283.1847839355469,300.4399719238281,305.9247131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863977313041687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8504973649978638,0.4180726110935211,0.3787558376789093,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.9648727774620056,0.600323498249054,0.5692597031593323,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8788011074066162,0.4624000489711761,0.3251226246356964,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8705933094024658,0.4494783580303192,0.4281376898288727,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.707621157169342,0.2347521781921386,1.0736554861068726,285.2691955566406,284.95001220703125,303.0272827148437,297.4417724609375,299.8715209960937,297.2086486816406,285.2692565917969,1.0,0.6296330094337463,0.7780208587646484,0.7780208587646484,1.0,1.0,-3.3322954177856445,1.5197436809539795,1.812551736831665,0.7633159756660461,1.0,1.0,0.0,183.62062072753903,160.0,84188.484375,0.0,3149.394775390625,1.0,278.1499938964844,283.1847839355469,300.4399719238281,305.9247131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863977313041687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8649255037307739,0.4179897606372833,0.3782601356506347,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.981697142124176,0.6020850539207458,0.57047438621521,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8951594233512878,0.4634734392166137,0.325535774230957,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8864664435386658,0.4502142071723938,0.4283859133720398,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.719560444355011,0.2346999198198318,1.07129168510437,285.2705383300781,284.95001220703125,303.0433349609375,297.45330810546875,299.8784484863281,297.20904541015625,285.2705993652344,1.0,0.6233950257301331,0.7768810391426086,0.7768810391426086,1.0,1.0,-3.3311142921447754,1.5188446044921875,1.812269687652588,0.762840211391449,1.0,1.0,0.0,172.4527130126953,148.0,84206.953125,0.0,3083.280029296875,1.0,278.1499938964844,283.1859130859375,300.4515991210937,305.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636574149131775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8649255037307739,0.4179897606372833,0.3782601356506347,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.981697142124176,0.6020850539207458,0.57047438621521,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8951594233512878,0.4634734392166137,0.325535774230957,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8864664435386658,0.4502142071723938,0.4283859133720398,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.719560444355011,0.2346999198198318,1.07129168510437,285.2705383300781,284.95001220703125,303.0433349609375,297.45330810546875,299.8784484863281,297.20904541015625,285.2705993652344,1.0,0.6233950257301331,0.7768810391426086,0.7768810391426086,1.0,1.0,-3.3311142921447754,1.5188446044921875,1.812269687652588,0.762840211391449,1.0,1.0,0.0,172.4527130126953,148.0,84206.953125,0.0,3083.280029296875,1.0,278.1499938964844,283.1859130859375,300.4515991210937,305.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636574149131775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8732476234436035,0.4179539382457733,0.3780132532119751,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9900371432304382,0.6029573082923889,0.5710687637329102,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9044135212898254,0.4640217125415802,0.3257472515106201,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8954856395721436,0.4505850672721863,0.4285084903240204,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7259145379066467,0.2346871197223663,1.0701494216918943,285.2711486816406,284.95001220703125,303.0511474609375,297.4585876464844,299.8818054199219,297.2091979980469,285.27117919921875,1.0,0.6201935410499573,0.7763111591339111,0.7763111591339111,1.0,1.0,-3.33052134513855,1.5183926820755005,1.812128663063049,0.7626013159751892,1.0,1.0,0.0,166.7421417236328,148.0,84214.7265625,0.0,3049.55126953125,1.0,278.1499938964844,283.1863708496094,300.4569396972656,305.9442749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635133504867554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13786.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8822324872016907,0.4179161489009857,0.3777677118778229,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.998053014278412,0.6038620471954346,0.5716779232025146,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9149346947669984,0.4645709097385406,0.3259617686271667,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9051433801651,0.4509534239768982,0.4286317825317383,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7326100468635559,0.2346772253513336,1.0690332651138306,285.2711486816406,284.95001220703125,303.05877685546875,297.4635009765625,299.8851623535156,297.2095031738281,285.2711486816406,1.0,0.6169278621673584,0.7757557034492493,0.7757557034492493,1.0,1.0,-3.3294177055358887,1.5176979303359983,1.81171989440918,0.7622458338737488,1.0,1.0,0.0,161.04978942871094,136.0,84214.1015625,0.0,3015.339599609375,1.0,278.1499938964844,283.1864013671875,300.4620056152344,305.9498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633832335472107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13788.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.8951410055160522,0.4176744222640991,0.3773371577262878,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9990000128746032,0.6071574687957764,0.5518554449081421,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.9310356378555298,0.4655252397060394,0.3264492452144623,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.9202578663825988,0.451547771692276,0.4289541244506836,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7422086000442505,0.2345623672008514,1.0672945976257324,285.2467346191406,284.95001220703125,303.0736389160156,297.4721374511719,299.8935546875,297.2153625488281,285.2450256347656,1.0,0.6088560819625854,0.7746447324752808,0.7746447324752808,1.0,1.0,-3.3049979209899902,1.5056369304656982,1.7993608713150024,0.756188154220581,1.0,1.0,0.0,152.60752868652344,124.0,83867.8515625,0.0,2914.047607421875,1.0,278.1499938964844,283.1676940917969,300.4697265625,305.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862943708896637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13734.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.8951410055160522,0.4176744222640991,0.3773371577262878,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9990000128746032,0.6071574687957764,0.5518554449081421,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.9310356378555298,0.4655252397060394,0.3264492452144623,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.9202578663825988,0.451547771692276,0.4289541244506836,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7422086000442505,0.2345623672008514,1.0672945976257324,285.2467346191406,284.95001220703125,303.0736389160156,297.4721374511719,299.8935546875,297.2153625488281,285.2450256347656,1.0,0.6088560819625854,0.7746447324752808,0.7746447324752808,1.0,1.0,-3.3049979209899902,1.5056369304656982,1.7993608713150024,0.756188154220581,1.0,1.0,0.0,152.60752868652344,124.0,83867.8515625,0.0,2914.047607421875,1.0,278.1499938964844,283.1676940917969,300.4697265625,305.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862943708896637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13734.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
