time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017340,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9099419713020324,0.4171468615531921,0.3766385316848755,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.6138567924499512,0.5256339907646179,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.9488412141799928,0.4662415981292724,0.3267621099948883,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9378942847251892,0.451904296875,0.4290410876274109,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7532929182052612,0.234360858798027,1.0650469064712524,285.2035522460937,284.95001220703125,303.087890625,297.47900390625,299.9087219238281,297.2348937988281,285.2017517089844,1.0,0.5990546345710754,0.773533821105957,0.773533821105957,1.0,1.0,-3.270036458969116,1.4885979890823364,1.7814384698867798,0.7471289038658142,1.0,1.0,0.0,143.554931640625,112.0,83337.0078125,0.0,2790.048583984375,1.0,278.1499938964844,283.1361389160156,300.47381591796875,305.9172058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618075847625732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9099419713020324,0.4171468615531921,0.3766385316848755,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.6138567924499512,0.5256339907646179,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.9488412141799928,0.4662415981292724,0.3267621099948883,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9378942847251892,0.451904296875,0.4290410876274109,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7532929182052612,0.234360858798027,1.0650469064712524,285.2035522460937,284.95001220703125,303.087890625,297.47900390625,299.9087219238281,297.2348937988281,285.2017517089844,1.0,0.5990546345710754,0.773533821105957,0.773533821105957,1.0,1.0,-3.270036458969116,1.4885979890823364,1.7814384698867798,0.7471289038658142,1.0,1.0,0.0,143.554931640625,112.0,83337.0078125,0.0,2790.048583984375,1.0,278.1499938964844,283.1361389160156,300.47381591796875,305.9172058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618075847625732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.927792191505432,0.4165299534797668,0.3758465647697449,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9990000128746032,0.6219053864479065,0.4986166656017303,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9668676257133484,0.4667898714542389,0.3269509673118591,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9564419388771056,0.4521072804927826,0.4289762377738952,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.765936553478241,0.2341672778129577,1.0628166198730469,285.15936279296875,284.95001220703125,303.1004333496094,297.4835510253906,299.9261474609375,297.2596740722656,285.1573486328125,1.0,0.5891017317771912,0.773014485836029,0.773014485836029,1.0,1.0,-3.2340660095214844,1.471232295036316,1.7628337144851685,0.7379331588745117,1.0,1.0,0.0,134.62937927246094,112.0,82789.59375,0.0,2666.85107421875,1.0,278.1499938964844,283.1036376953125,300.4768371582031,305.8856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604999780654907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13540.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9295237064361572,0.4164707362651825,0.3757718205451965,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9990000128746032,0.6226906776428223,0.4961378276348114,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9684767723083496,0.4668328464031219,0.3269634544849396,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9581257104873656,0.4521193504333496,0.4289645254611969,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7671646475791931,0.2341508567333221,1.0626204013824463,285.1553039550781,284.95001220703125,303.1015014648437,297.4838562011719,299.92779541015625,297.2621154785156,285.1532287597656,1.0,0.5881952047348022,0.7729693055152893,0.7729693055152893,1.0,1.0,-3.230760335922241,1.4696375131607056,1.7611229419708252,0.7370871901512146,1.0,1.0,0.0,133.83055114746094,132.0,82738.984375,0.0,2655.77587890625,1.0,278.1499938964844,283.1006164550781,300.4770202636719,305.88262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86037677526474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13531.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9307153820991516,0.4159134030342102,0.3752025067806244,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9990000128746032,0.6308229565620422,0.4937587976455688,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9704237580299376,0.4675468802452087,0.3274027109146118,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9599207639694214,0.4524277746677398,0.4291887879371643,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7682421207427979,0.2340797483921051,1.061970353126526,285.1451110839844,284.95001220703125,303.1145324707031,297.4864807128906,299.9467468261719,297.2865905761719,285.14581298828125,1.0,0.588175892829895,0.7724048495292664,0.7724048495292664,1.0,1.0,-3.227172613143921,1.4678703546524048,1.759302258491516,0.7355120778083801,1.0,1.0,0.0,133.0156707763672,152.0,82690.5703125,0.0,2644.11328125,1.0,278.1499938964844,283.094482421875,300.4811096191406,305.86798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592323064804077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9307153820991516,0.4159134030342102,0.3752025067806244,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9990000128746032,0.6308229565620422,0.4937587976455688,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9704237580299376,0.4675468802452087,0.3274027109146118,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9599207639694214,0.4524277746677398,0.4291887879371643,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7682421207427979,0.2340797483921051,1.061970353126526,285.1451110839844,284.95001220703125,303.1145324707031,297.4864807128906,299.9467468261719,297.2865905761719,285.14581298828125,1.0,0.588175892829895,0.7724048495292664,0.7724048495292664,1.0,1.0,-3.227172613143921,1.4678703546524048,1.759302258491516,0.7355120778083801,1.0,1.0,0.0,133.0156707763672,152.0,82690.5703125,0.0,2644.11328125,1.0,278.1499938964844,283.094482421875,300.4811096191406,305.86798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592323064804077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9251981973648072,0.4157605469226837,0.3751033544540405,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9990000128746032,0.6333313584327698,0.5012189149856567,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9659871459007264,0.4680216312408447,0.3277625739574432,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.955055832862854,0.4526780247688293,0.4294717013835907,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7645008563995361,0.2340978980064392,1.0623599290847778,285.1581420898437,284.95001220703125,303.1208190917969,297.48687744140625,299.9520263671875,297.2905578613281,285.15936279296875,1.0,0.5911080241203308,0.7721226215362549,0.7721226215362549,1.0,1.0,-3.2372522354125977,1.4726277589797974,1.7646245956420898,0.7379258275032043,1.0,1.0,0.0,135.42227172851562,152.0,82858.5625,0.0,2677.73193359375,1.0,278.1499938964844,283.1038818359375,300.4841613769531,305.8776550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591488003730774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13543.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.9175658226013184,0.4156736433506012,0.3751002848148346,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.9990000128746032,0.6349216103553772,0.5120473504066467,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9593634605407716,0.468557745218277,0.3281936645507812,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.9479146003723145,0.4529809057712555,0.4298413693904876,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7592747211456299,0.2341311872005462,1.063012957572937,285.1769714355469,284.95001220703125,303.1269836425781,297.48663330078125,299.9548034667969,297.2897033691406,285.1786804199219,1.0,0.5952831506729126,0.7717778086662292,0.7717778086662292,1.0,1.0,-3.2520053386688232,1.4795976877212524,1.7724076509475708,0.7415281534194946,1.0,1.0,0.0,138.97943115234375,172.0,83095.6875,0.0,2727.48046875,1.0,278.1499938964844,283.1174621582031,300.4868469238281,305.8927917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593536019325256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.942626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8990051746368408,0.4156834185123443,0.3753657639026642,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9990000128746032,0.6352317333221436,0.5421335697174072,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.9405519962310792,0.4698001444339752,0.329256922006607,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9282169342041016,0.4537390470504761,0.4308324754238128,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.7458565831184387,0.2342153340578079,1.064935564994812,285.2292175292969,284.95001220703125,303.1387939453125,297.4841003417969,299.9530334472656,297.27410888671875,285.2315979003906,1.0,0.6068223118782043,0.7710882425308228,0.7710882425308228,1.0,1.0,-3.293268918991089,1.4991309642791748,1.7941380739212036,0.7517657279968262,1.0,1.0,0.0,149.22584533691406,190.0,83735.2578125,0.0,2870.5380859375,1.0,278.1499938964844,283.1549072265625,300.4894714355469,305.9339294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605116605758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13702.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8990051746368408,0.4156834185123443,0.3753657639026642,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9990000128746032,0.6352317333221436,0.5421335697174072,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.9405519962310792,0.4698001444339752,0.329256922006607,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9282169342041016,0.4537390470504761,0.4308324754238128,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.7458565831184387,0.2342153340578079,1.064935564994812,285.2292175292969,284.95001220703125,303.1387939453125,297.4841003417969,299.9530334472656,297.27410888671875,285.2315979003906,1.0,0.6068223118782043,0.7710882425308228,0.7710882425308228,1.0,1.0,-3.293268918991089,1.4991309642791748,1.7941380739212036,0.7517657279968262,1.0,1.0,0.0,149.22584533691406,190.0,83735.2578125,0.0,2870.5380859375,1.0,278.1499938964844,283.1549072265625,300.4894714355469,305.9339294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605116605758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13702.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.8797938823699951,0.4158724844455719,0.375897616147995,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.9990000128746032,0.6321860551834106,0.5782433748245239,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9186944961547852,0.4712049961090088,0.3305150270462036,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.9067065119743348,0.4546506702899933,0.4320747554302215,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.7315245866775513,0.2342847883701324,1.0672746896743774,285.2917785644531,284.95001220703125,303.1499938964844,297.4786682128906,299.94390869140625,297.2450561523437,285.2943420410156,1.0,0.620725154876709,0.7703986167907715,0.7703986167907715,1.0,1.0,-3.343147754669189,1.5227365493774414,1.820411205291748,0.7642562389373779,1.0,1.0,0.0,162.21556091308594,208.0,84482.8828125,0.0,3051.42236328125,1.0,278.1499938964844,283.1993713378906,300.4875183105469,305.9808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623846769332886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13839.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.8797938823699951,0.4158724844455719,0.375897616147995,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.9990000128746032,0.6321860551834106,0.5782433748245239,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9186944961547852,0.4712049961090088,0.3305150270462036,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.9067065119743348,0.4546506702899933,0.4320747554302215,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.7315245866775513,0.2342847883701324,1.0672746896743774,285.2917785644531,284.95001220703125,303.1499938964844,297.4786682128906,299.94390869140625,297.2450561523437,285.2943420410156,1.0,0.620725154876709,0.7703986167907715,0.7703986167907715,1.0,1.0,-3.343147754669189,1.5227365493774414,1.820411205291748,0.7642562389373779,1.0,1.0,0.0,162.21556091308594,208.0,84482.8828125,0.0,3051.42236328125,1.0,278.1499938964844,283.1993713378906,300.4875183105469,305.9808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623846769332886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13839.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.8645840883255005,0.4199972748756408,0.3792626559734344,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.99389386177063,0.6322445273399353,0.5991531014442444,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.901933252811432,0.476686954498291,0.3340344429016113,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8909826874732971,0.4597626030445099,0.4364561438560486,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7215971946716309,0.2387986183166504,1.085107922554016,285.3758544921875,284.95001220703125,303.1603088378906,297.4705505371094,299.954833984375,297.2540588378906,285.3785400390625,1.0,0.6365245580673218,0.7684961557388306,0.7684961557388306,1.0,1.0,-3.40419602394104,1.551251769065857,1.852944254875183,0.7793776392936707,1.0,1.0,0.0,176.47409057617188,226.0,85478.875,0.0,3269.35107421875,1.0,278.1499938964844,283.2588806152344,300.4825439453125,306.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648300170898438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.8645840883255005,0.4199972748756408,0.3792626559734344,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.99389386177063,0.6322445273399353,0.5991531014442444,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.901933252811432,0.476686954498291,0.3340344429016113,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8909826874732971,0.4597626030445099,0.4364561438560486,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7215971946716309,0.2387986183166504,1.085107922554016,285.3758544921875,284.95001220703125,303.1603088378906,297.4705505371094,299.954833984375,297.2540588378906,285.3785400390625,1.0,0.6365245580673218,0.7684961557388306,0.7684961557388306,1.0,1.0,-3.40419602394104,1.551251769065857,1.852944254875183,0.7793776392936707,1.0,1.0,0.0,176.47409057617188,226.0,85478.875,0.0,3269.35107421875,1.0,278.1499938964844,283.2588806152344,300.4825439453125,306.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648300170898438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8441030383110046,0.4220609068870544,0.3821171820163727,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9716641902923584,0.6335082650184631,0.6006641983985901,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.8800540566444397,0.4801858961582184,0.3372431397438049,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.8694756031036377,0.463022768497467,0.4405528008937835,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7061447501182556,0.24158476293087,1.1024518013000488,285.4257507324219,284.95001220703125,303.1694641113281,297.4602966308594,299.9622497558594,297.2598571777344,285.4274597167969,1.0,0.6511574387550354,0.7665936946868896,0.7665936946868896,1.0,1.0,-3.4382259845733643,1.5668399333953855,1.871385931968689,0.7876079082489014,1.0,1.0,0.0,195.8253936767578,244.0,86038.6640625,0.0,3462.281494140625,1.0,278.1499938964844,283.2934265136719,300.4719543457031,306.0748596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672090172767639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14126.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8441030383110046,0.4220609068870544,0.3821171820163727,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9716641902923584,0.6335082650184631,0.6006641983985901,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.8800540566444397,0.4801858961582184,0.3372431397438049,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.8694756031036377,0.463022768497467,0.4405528008937835,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7061447501182556,0.24158476293087,1.1024518013000488,285.4257507324219,284.95001220703125,303.1694641113281,297.4602966308594,299.9622497558594,297.2598571777344,285.4274597167969,1.0,0.6511574387550354,0.7665936946868896,0.7665936946868896,1.0,1.0,-3.4382259845733643,1.5668399333953855,1.871385931968689,0.7876079082489014,1.0,1.0,0.0,195.8253936767578,244.0,86038.6640625,0.0,3462.281494140625,1.0,278.1499938964844,283.2934265136719,300.4719543457031,306.0748596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672090172767639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14126.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8349563479423523,0.4227456748485565,0.3831687867641449,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.9601680636405944,0.6343735456466675,0.6017677187919617,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8701421022415161,0.4815683662891388,0.3385481238365173,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.8598202466964722,0.4642969965934753,0.4422158598899841,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.6983999013900757,0.2426011562347412,1.1092554330825806,285.4457702636719,284.95001220703125,303.1736145019531,297.45440673828125,299.96514892578125,297.2618103027344,285.447265625,1.0,0.6581279635429382,0.7656424641609192,0.7656424641609192,1.0,1.0,-3.4525609016418457,1.57335102558136,1.8792098760604856,0.7910196185112,1.0,1.0,0.0,205.6945037841797,244.0,86265.0546875,0.0,3554.426513671875,1.0,278.1499938964844,283.3072204589844,300.4652404785156,306.0853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682233691215515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8264982104301453,0.4232961237430572,0.3840725123882293,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.9487806558609008,0.6352717280387878,0.6029472947120667,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.861029863357544,0.4828011393547058,0.3397281467914581,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8509741425514221,0.4654196500778198,0.4437109529972076,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.6910442113876343,0.2434450536966323,1.115175485610962,285.4632263183594,284.95001220703125,303.177490234375,297.447998046875,299.9674072265625,297.2630615234375,285.46453857421875,1.0,0.6648667454719543,0.7645210027694702,0.7645210027694702,1.0,1.0,-3.465409755706787,1.5791012048721311,1.886308550834656,0.7939904928207397,1.0,1.0,0.0,215.58876037597656,262.0,86461.0078125,0.0,3643.829345703125,1.0,278.1499938964844,283.3191833496094,300.4579467773437,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691412806510925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14202.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.811060905456543,0.4241430461406708,0.3856021761894226,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9273278117179872,0.6370340585708618,0.6053294539451599,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8451356887817383,0.4849728643894195,0.3418435454368591,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8355371952056885,0.4673610627651214,0.4463626146316528,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6777067184448242,0.2447693198919296,1.12513267993927,285.49237060546875,284.95001220703125,303.1844482421875,297.4338073730469,299.97027587890625,297.26348876953125,285.493408203125,1.0,0.6777187585830688,0.762278139591217,0.762278139591217,1.0,1.0,-3.4878363609313965,1.5890227556228638,1.8988136053085327,0.7990632653236389,1.0,1.0,0.0,235.26475524902344,250.0,86785.578125,0.0,3815.726806640625,1.0,278.1499938964844,283.33892822265625,300.4422302246094,306.10064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707616925239563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14257.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.811060905456543,0.4241430461406708,0.3856021761894226,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9273278117179872,0.6370340585708618,0.6053294539451599,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8451356887817383,0.4849728643894195,0.3418435454368591,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8355371952056885,0.4673610627651214,0.4463626146316528,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6777067184448242,0.2447693198919296,1.12513267993927,285.49237060546875,284.95001220703125,303.1844482421875,297.4338073730469,299.97027587890625,297.26348876953125,285.493408203125,1.0,0.6777187585830688,0.762278139591217,0.762278139591217,1.0,1.0,-3.4878363609313965,1.5890227556228638,1.8988136053085327,0.7990632653236389,1.0,1.0,0.0,235.26475524902344,250.0,86785.578125,0.0,3815.726806640625,1.0,278.1499938964844,283.33892822265625,300.4422302246094,306.10064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707616925239563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14257.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8078767657279968,0.4248415231704712,0.3864237070083618,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.9233216047286988,0.6387162208557129,0.607094943523407,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8425752520561218,0.4869492352008819,0.3433769345283508,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8329634070396423,0.469093769788742,0.4482146799564361,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.6756045818328857,0.2458420544862747,1.1310604810714722,285.5108337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.97149658203125,297.2623291015625,285.5113830566406,1.0,0.6813984513282776,0.7600352764129639,0.7600352764129639,1.0,1.0,-3.50215220451355,1.5950533151626587,1.9070988893508911,0.8021432161331177,1.0,1.0,0.0,240.37403869628903,238.0,86973.765625,0.0,3882.017822265625,1.0,278.1499938964844,283.3507995605469,300.4249267578125,306.0993957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721754550933838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14287.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8078767657279968,0.4248415231704712,0.3864237070083618,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.9233216047286988,0.6387162208557129,0.607094943523407,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8425752520561218,0.4869492352008819,0.3433769345283508,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8329634070396423,0.469093769788742,0.4482146799564361,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.6756045818328857,0.2458420544862747,1.1310604810714722,285.5108337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.97149658203125,297.2623291015625,285.5113830566406,1.0,0.6813984513282776,0.7600352764129639,0.7600352764129639,1.0,1.0,-3.50215220451355,1.5950533151626587,1.9070988893508911,0.8021432161331177,1.0,1.0,0.0,240.37403869628903,238.0,86973.765625,0.0,3882.017822265625,1.0,278.1499938964844,283.3507995605469,300.4249267578125,306.0993957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721754550933838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14287.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8110052943229675,0.4254822134971618,0.3868778645992279,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.9279290437698364,0.6403099894523621,0.608470618724823,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8463454246520996,0.4888190627098083,0.3445883989334106,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8365191221237183,0.4707084596157074,0.4496184587478637,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.6789100170135498,0.2467828691005706,1.1347532272338867,285.5216369628906,284.95001220703125,303.19537353515625,297.4001159667969,299.971923828125,297.2603454589844,285.5220031738281,1.0,0.6809730529785156,0.758276104927063,0.758276104927063,1.0,1.0,-3.5119450092315674,1.5990887880325315,1.912856221199036,0.8041447401046753,1.0,1.0,0.0,237.49514770507807,226.0,87080.4453125,0.0,3889.425048828125,1.0,278.1499938964844,283.357421875,300.406005859375,306.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733196258544922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14300.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8110052943229675,0.4254822134971618,0.3868778645992279,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.9279290437698364,0.6403099894523621,0.608470618724823,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8463454246520996,0.4888190627098083,0.3445883989334106,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8365191221237183,0.4707084596157074,0.4496184587478637,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.6789100170135498,0.2467828691005706,1.1347532272338867,285.5216369628906,284.95001220703125,303.19537353515625,297.4001159667969,299.971923828125,297.2603454589844,285.5220031738281,1.0,0.6809730529785156,0.758276104927063,0.758276104927063,1.0,1.0,-3.5119450092315674,1.5990887880325315,1.912856221199036,0.8041447401046753,1.0,1.0,0.0,237.49514770507807,226.0,87080.4453125,0.0,3889.425048828125,1.0,278.1499938964844,283.357421875,300.406005859375,306.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733196258544922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14300.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.8172657489776611,0.4261030256748199,0.3871673047542572,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.9370173811912536,0.6418313980102539,0.6096275448799133,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.8535391688346863,0.4906394779682159,0.345648854970932,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.8433615565299988,0.472269058227539,0.4508121609687805,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.6851155161857605,0.2476744800806045,1.137452244758606,285.52899169921875,284.95001220703125,303.1994323730469,297.380859375,299.9717102050781,297.2580261230469,285.5292358398437,1.0,0.6784164905548096,0.7565168738365173,0.7565168738365173,1.0,1.0,-3.5196452140808105,1.6021273136138916,1.917517900466919,0.8055996298789978,1.0,1.0,0.0,230.7345123291016,214.0,87146.890625,0.0,3868.237060546875,1.0,278.1499938964844,283.36151123046875,300.3860168457031,306.0741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874337375164032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14304.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.8172657489776611,0.4261030256748199,0.3871673047542572,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.9370173811912536,0.6418313980102539,0.6096275448799133,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.8535391688346863,0.4906394779682159,0.345648854970932,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.8433615565299988,0.472269058227539,0.4508121609687805,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.6851155161857605,0.2476744800806045,1.137452244758606,285.52899169921875,284.95001220703125,303.1994323730469,297.380859375,299.9717102050781,297.2580261230469,285.5292358398437,1.0,0.6784164905548096,0.7565168738365173,0.7565168738365173,1.0,1.0,-3.5196452140808105,1.6021273136138916,1.917517900466919,0.8055996298789978,1.0,1.0,0.0,230.7345123291016,214.0,87146.890625,0.0,3868.237060546875,1.0,278.1499938964844,283.36151123046875,300.3860168457031,306.0741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874337375164032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14304.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8213637471199036,0.4264072477817535,0.3872661590576172,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.9429470896720886,0.6425610780715942,0.6101344227790833,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8583101034164429,0.4915336966514587,0.3461358547210693,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.847906231880188,0.473032683134079,0.4513494372367859,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.6891849040985107,0.2481092661619186,1.1385401487350464,285.5316467285156,284.95001220703125,303.2011413574219,297.3706970214844,299.97137451171875,297.2568054199219,285.5318298339844,1.0,0.6765372157096863,0.7556372284889221,0.7556372284889221,1.0,1.0,-3.522915363311768,1.6033679246902466,1.9195475578308103,0.8061739802360535,1.0,1.0,0.0,226.2649078369141,214.0,87168.265625,0.0,3849.5908203125,1.0,278.1499938964844,283.36285400390625,300.3756103515625,306.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748056888580322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14304.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.8259048461914062,0.4267081320285797,0.3873481154441833,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.9494217038154602,0.643273651599884,0.6106103658676147,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.8636677265167236,0.4924203753471374,0.3466064929962158,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.8530157208442688,0.4737886190414428,0.4518643915653229,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.6937096118927002,0.2485406100749969,1.1395400762557983,285.5339050292969,284.95001220703125,303.20263671875,297.36016845703125,299.970947265625,297.2555847167969,285.5340881347656,1.0,0.6744440793991089,0.7548137307167053,0.7548137307167053,1.0,1.0,-3.5259757041931152,1.6045244932174685,1.9214513301849363,0.8067103028297424,1.0,1.0,0.0,221.41412353515625,202.0,87185.015625,0.0,3828.08544921875,1.0,278.1499938964844,283.3638916015625,300.3648986816406,306.0557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752655982971191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14302.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8362521529197693,0.4273004233837127,0.3874768912792206,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.9634224772453308,0.6446500420570374,0.6114885210990906,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8760054111480713,0.4941714107990265,0.3475116193294525,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8648259043693542,0.4752810895442962,0.4528471231460571,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7039379477500916,0.2493951767683029,1.141366720199585,285.5375671386719,284.95001220703125,303.2049865722656,297.3381652832031,299.9698181152344,297.25311279296875,285.5377197265625,1.0,0.669834554195404,0.7531667351722717,0.7531667351722717,1.0,1.0,-3.531655788421631,1.606623649597168,1.9250322580337524,0.8076664805412292,1.0,1.0,0.0,210.98052978515625,190.0,87207.6796875,0.0,3779.439697265625,1.0,278.1499938964844,283.36529541015625,300.3427734375,306.0351867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761802911758423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14297.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8362521529197693,0.4273004233837127,0.3874768912792206,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.9634224772453308,0.6446500420570374,0.6114885210990906,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8760054111480713,0.4941714107990265,0.3475116193294525,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8648259043693542,0.4752810895442962,0.4528471231460571,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7039379477500916,0.2493951767683029,1.141366720199585,285.5375671386719,284.95001220703125,303.2049865722656,297.3381652832031,299.9698181152344,297.25311279296875,285.5377197265625,1.0,0.669834554195404,0.7531667351722717,0.7531667351722717,1.0,1.0,-3.531655788421631,1.606623649597168,1.9250322580337524,0.8076664805412292,1.0,1.0,0.0,210.98052978515625,190.0,87207.6796875,0.0,3779.439697265625,1.0,278.1499938964844,283.36529541015625,300.3427734375,306.0351867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761802911758423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14297.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8485165238380432,0.4278997778892517,0.3875842690467834,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.9781224131584167,0.645923376083374,0.61225426197052,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.890510618686676,0.4958581626415252,0.3483600318431854,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8788462281227112,0.4767681956291199,0.4537951350212097,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.715394139289856,0.2502387166023254,1.143027424812317,285.54022216796875,284.95001220703125,303.2065734863281,297.3149719238281,299.9682006835937,297.25048828125,285.54034423828125,1.0,0.6648349761962891,0.7515197396278381,0.7515197396278381,1.0,1.0,-3.5368661880493164,1.6084903478622437,1.9283758401870728,0.8084955215454102,1.0,1.0,0.0,199.90728759765625,178.0,87217.6171875,0.0,3725.596435546875,1.0,278.1499938964844,283.3659362792969,300.3194885253906,306.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770890831947327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14289.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.295166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
