time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019200,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8485165238380432,0.4278997778892517,0.3875842690467834,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.9781224131584167,0.645923376083374,0.61225426197052,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.890510618686676,0.4958581626415252,0.3483600318431854,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8788462281227112,0.4767681956291199,0.4537951350212097,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.715394139289856,0.2502387166023254,1.143027424812317,285.54022216796875,284.95001220703125,303.2065734863281,297.3149719238281,299.9682006835937,297.25048828125,285.54034423828125,1.0,0.6648349761962891,0.7515197396278381,0.7515197396278381,1.0,1.0,-3.5368661880493164,1.6084903478622437,1.9283758401870728,0.8084955215454102,1.0,1.0,0.0,199.90728759765625,178.0,87217.6171875,0.0,3725.596435546875,1.0,278.1499938964844,283.3659362792969,300.3194885253906,306.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770890831947327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14289.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.295166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8630573749542236,0.428502470254898,0.3876838684082031,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9927325248718262,0.6471019387245178,0.6129167079925537,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9073370099067688,0.4974846541881561,0.3491563498973846,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8951905965805054,0.4782501459121704,0.4547261297702789,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.7274618148803711,0.2510707676410675,1.144577145576477,285.5421142578125,284.95001220703125,303.2074279785156,297.2906799316406,299.9661865234375,297.2477722167969,285.5422058105469,1.0,0.6596031188964844,0.7499099969863892,0.7499099969863892,1.0,1.0,-3.5417253971099854,1.6101938486099243,1.9315316677093504,0.8092402815818787,1.0,1.0,0.0,188.494873046875,166.0,87217.6953125,0.0,3668.66943359375,1.0,278.1499938964844,283.365966796875,300.2951965332031,305.9881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780046105384827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14278.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8630573749542236,0.428502470254898,0.3876838684082031,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9927325248718262,0.6471019387245178,0.6129167079925537,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9073370099067688,0.4974846541881561,0.3491563498973846,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8951905965805054,0.4782501459121704,0.4547261297702789,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.7274618148803711,0.2510707676410675,1.144577145576477,285.5421142578125,284.95001220703125,303.2074279785156,297.2906799316406,299.9661865234375,297.2477722167969,285.5422058105469,1.0,0.6596031188964844,0.7499099969863892,0.7499099969863892,1.0,1.0,-3.5417253971099854,1.6101938486099243,1.9315316677093504,0.8092402815818787,1.0,1.0,0.0,188.494873046875,166.0,87217.6953125,0.0,3668.66943359375,1.0,278.1499938964844,283.365966796875,300.2951965332031,305.9881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780046105384827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14278.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8767063021659851,0.4290049374103546,0.3878139853477478,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.9990000128746032,0.6490150690078735,0.6027825474739075,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9242657423019408,0.4989921152591705,0.3499572873115539,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9105788469314576,0.4796392917633056,0.4556913077831268,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7383165955543518,0.2518258392810821,1.1463196277618408,285.5311584472656,284.95001220703125,303.2076110839844,297.2654113769531,299.9640808105469,297.2462463378906,285.5301818847656,1.0,0.6534157395362854,0.7483002543449402,0.7483002543449402,1.0,1.0,-3.533984422683716,1.605865240097046,1.9281190633773804,0.8071368336677551,1.0,1.0,0.0,178.70574951171875,154.0,87029.375,0.0,3590.4228515625,1.0,278.1499938964844,283.3561096191406,300.2694702148437,305.9554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878832995891571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14236.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8767063021659851,0.4290049374103546,0.3878139853477478,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.9990000128746032,0.6490150690078735,0.6027825474739075,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9242657423019408,0.4989921152591705,0.3499572873115539,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9105788469314576,0.4796392917633056,0.4556913077831268,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7383165955543518,0.2518258392810821,1.1463196277618408,285.5311584472656,284.95001220703125,303.2076110839844,297.2654113769531,299.9640808105469,297.2462463378906,285.5301818847656,1.0,0.6534157395362854,0.7483002543449402,0.7483002543449402,1.0,1.0,-3.533984422683716,1.605865240097046,1.9281190633773804,0.8071368336677551,1.0,1.0,0.0,178.70574951171875,154.0,87029.375,0.0,3590.4228515625,1.0,278.1499938964844,283.3561096191406,300.2694702148437,305.9554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878832995891571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14236.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.8825181126594543,0.4291439354419708,0.3878360688686371,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.9990000128746032,0.6510510444641113,0.5912184715270996,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9316452741622924,0.4996355772018432,0.3503234088420868,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.9176180362701416,0.4802365899085998,0.4561395347118377,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.7429599761962891,0.2521348893642425,1.147114872932434,285.5140380859375,284.95001220703125,303.2074584960937,297.2524719238281,299.9639892578125,297.2479248046875,285.5126953125,1.0,0.6495707035064697,0.7474953532218933,0.7474953532218933,1.0,1.0,-3.5219998359680176,1.5998797416687012,1.9221200942993164,0.8039484024047852,1.0,1.0,0.0,174.46466064453125,154.0,86799.5234375,0.0,3535.72900390625,1.0,278.1499938964844,283.34283447265625,300.2554626464844,305.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790606260299683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14188.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.7763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.8889073729515076,0.4292189180850982,0.3877885937690735,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.6538147926330566,0.5788073539733887,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.9396369457244872,0.5002166032791138,0.3506366312503814,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.9254941344261168,0.4807766675949096,0.456522673368454,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.748084545135498,0.2524101734161377,1.147702693939209,285.49420166015625,284.95001220703125,303.2071533203125,297.23931884765625,299.9651184082031,297.2518920898437,285.49267578125,1.0,0.6453927159309387,0.7468115091323853,0.7468115091323853,1.0,1.0,-3.5085608959198,1.593250036239624,1.915310859680176,0.8004130125045776,1.0,1.0,0.0,169.96595764160156,142.0,86539.90625,0.0,3476.308349609375,1.0,278.1499938964844,283.3275146484375,300.2410583496094,305.8996276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791409134864807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14134.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9034096002578736,0.4292225837707519,0.3875351250171661,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.9990000128746032,0.6610503196716309,0.5518099665641785,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9569275975227356,0.5012340545654297,0.3511417210102081,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9432151317596436,0.4817111790180206,0.4571291804313659,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.7599020600318909,0.2528905570507049,1.1484425067901611,285.4496765136719,284.95001220703125,303.20611572265625,297.2124938964844,299.97100830078125,297.2671203613281,285.44793701171875,1.0,0.6362085938453674,0.7454438209533691,0.7454438209533691,1.0,1.0,-3.4780092239379883,1.5782538652420044,1.899755358695984,0.7924097180366516,1.0,1.0,0.0,160.41107177734375,160.0,85960.703125,0.0,3346.80859375,1.0,278.1499938964844,283.2931823730469,300.2121276855469,305.83355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878998339176178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14015.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9034096002578736,0.4292225837707519,0.3875351250171661,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.9990000128746032,0.6610503196716309,0.5518099665641785,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9569275975227356,0.5012340545654297,0.3511417210102081,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9432151317596436,0.4817111790180206,0.4571291804313659,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.7599020600318909,0.2528905570507049,1.1484425067901611,285.4496765136719,284.95001220703125,303.20611572265625,297.2124938964844,299.97100830078125,297.2671203613281,285.44793701171875,1.0,0.6362085938453674,0.7454438209533691,0.7454438209533691,1.0,1.0,-3.4780092239379883,1.5782538652420044,1.899755358695984,0.7924097180366516,1.0,1.0,0.0,160.41107177734375,160.0,85960.703125,0.0,3346.80859375,1.0,278.1499938964844,283.2931823730469,300.2121276855469,305.83355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878998339176178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14015.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.9049684405326844,0.4292972981929779,0.3875349164009094,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9990000128746032,0.6678860783576965,0.549096941947937,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9592708945274352,0.5023215413093567,0.3518434464931488,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.945636749267578,0.4826869368553161,0.4579851329326629,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7616215944290161,0.2534543871879577,1.1506613492965698,285.4385986328125,284.95001220703125,303.2045593261719,297.1850891113281,299.9783630371094,297.2832946777344,285.4390869140625,1.0,0.6368025541305542,0.7440761923789978,0.7440761923789978,1.0,1.0,-3.479238748550415,1.5784244537353516,1.900814175605774,0.7917280793190002,1.0,1.0,0.0,159.6339569091797,178.0,85860.078125,0.0,3345.126953125,1.0,278.1499938964844,283.2843017578125,300.1852111816406,305.78515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789535760879517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.9049684405326844,0.4292972981929779,0.3875349164009094,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9990000128746032,0.6678860783576965,0.549096941947937,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9592708945274352,0.5023215413093567,0.3518434464931488,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.945636749267578,0.4826869368553161,0.4579851329326629,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7616215944290161,0.2534543871879577,1.1506613492965698,285.4385986328125,284.95001220703125,303.2045593261719,297.1850891113281,299.9783630371094,297.2832946777344,285.4390869140625,1.0,0.6368025541305542,0.7440761923789978,0.7440761923789978,1.0,1.0,-3.479238748550415,1.5784244537353516,1.900814175605774,0.7917280793190002,1.0,1.0,0.0,159.6339569091797,178.0,85860.078125,0.0,3345.126953125,1.0,278.1499938964844,283.2843017578125,300.1852111816406,305.78515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789535760879517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8967167139053345,0.4296290278434753,0.3879424631595611,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.9990000128746032,0.6712005734443665,0.5644688010215759,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.9507858753204346,0.5036582946777344,0.3528569340705871,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9366982579231262,0.48386150598526,0.4592156410217285,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.7555609345436096,0.2541188895702362,1.1543896198272705,285.46417236328125,284.95001220703125,303.2024841308594,297.1571655273437,299.97784423828125,297.28387451171875,285.46551513671875,1.0,0.6436651349067688,0.743009090423584,0.743009090423584,1.0,1.0,-3.505380630493164,1.5904145240783691,1.9149659872055047,0.7977397441864014,1.0,1.0,0.0,165.40147399902344,196.0,86160.2265625,0.0,3441.437744140625,1.0,278.1499938964844,283.3011474609375,300.16143798828125,305.7734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798731565475464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14018.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8967167139053345,0.4296290278434753,0.3879424631595611,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.9990000128746032,0.6712005734443665,0.5644688010215759,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.9507858753204346,0.5036582946777344,0.3528569340705871,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9366982579231262,0.48386150598526,0.4592156410217285,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.7555609345436096,0.2541188895702362,1.1543896198272705,285.46417236328125,284.95001220703125,303.2024841308594,297.1571655273437,299.97784423828125,297.28387451171875,285.46551513671875,1.0,0.6436651349067688,0.743009090423584,0.743009090423584,1.0,1.0,-3.505380630493164,1.5904145240783691,1.9149659872055047,0.7977397441864014,1.0,1.0,0.0,165.40147399902344,196.0,86160.2265625,0.0,3441.437744140625,1.0,278.1499938964844,283.3011474609375,300.16143798828125,305.7734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798731565475464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14018.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8837522268295288,0.4301686882972717,0.3886688351631164,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.9990000128746032,0.671146810054779,0.5900669097900391,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.936251163482666,0.5052083730697632,0.3541180193424225,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.9218845963478088,0.4852192103862762,0.4607509970664978,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.745829701423645,0.2548225820064544,1.1589611768722534,285.5076599121094,284.95001220703125,303.20001220703125,297.12890625,299.9698791503906,297.2703857421875,285.5094909667969,1.0,0.6543808579444885,0.7419419884681702,0.7419419884681702,1.0,1.0,-3.54589581489563,1.609168529510498,1.9367271661758425,0.8073969483375549,1.0,1.0,0.0,175.1774139404297,199.0,86668.765625,0.0,3598.414794921875,1.0,278.1499938964844,283.33087158203125,300.1369323730469,305.7781677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815760016441345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14100.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8837522268295288,0.4301686882972717,0.3886688351631164,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.9990000128746032,0.671146810054779,0.5900669097900391,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.936251163482666,0.5052083730697632,0.3541180193424225,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.9218845963478088,0.4852192103862762,0.4607509970664978,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.745829701423645,0.2548225820064544,1.1589611768722534,285.5076599121094,284.95001220703125,303.20001220703125,297.12890625,299.9698791503906,297.2703857421875,285.5094909667969,1.0,0.6543808579444885,0.7419419884681702,0.7419419884681702,1.0,1.0,-3.54589581489563,1.609168529510498,1.9367271661758425,0.8073969483375549,1.0,1.0,0.0,175.1774139404297,199.0,86668.765625,0.0,3598.414794921875,1.0,278.1499938964844,283.33087158203125,300.1369323730469,305.7781677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815760016441345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14100.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.8790014386177063,0.4304634928703308,0.3890449404716491,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.9990000128746032,0.6703149080276489,0.600055992603302,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.930833339691162,0.5060184597969055,0.3547640442848205,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.9165308475494384,0.4859217405319214,0.4615286886692047,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7423208355903625,0.2551538646221161,1.1610753536224363,285.5273132324219,284.95001220703125,303.1986083984375,297.1146850585937,299.9640808105469,297.2607421875,285.5286560058594,1.0,0.6584194302558899,0.7414084672927856,0.7414084672927856,1.0,1.0,-3.562636375427246,1.6168270111083984,1.945809364318848,0.8115740418434143,1.0,1.0,0.0,179.15347290039062,199.0,86875.390625,0.0,3663.855224609375,1.0,278.1499938964844,283.3439025878906,300.1239318847656,305.7809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825890421867371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5427551269531,0.8751197457313538,0.430748850107193,0.3894022703170776,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9990000128746032,0.6693354845046997,0.6084973812103271,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.9264286756515504,0.5068284869194031,0.3554015159606933,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.9122583866119384,0.4866189360618591,0.4622889459133148,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.739472508430481,0.2554676532745361,1.1630192995071411,285.5428771972656,284.95001220703125,303.1971130371094,297.10040283203125,299.95806884765625,297.2514953613281,285.54400634765625,1.0,0.6620644330978394,0.7403382658958435,0.7403382658958435,1.0,1.0,-3.5772452354431152,1.6232999563217163,1.9539453983306885,0.8148930072784424,1.0,1.0,0.0,182.5731811523437,202.0,87044.15625,0.0,3721.13671875,1.0,278.1499938964844,283.354248046875,300.1100769042969,305.7799377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835905194282532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14161.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.8688349723815918,0.4312850832939148,0.3900607824325561,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56890869140625,0.9990000128746032,0.667181670665741,0.6227141618728638,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.9194084405899048,0.5084401369094849,0.3566513359546661,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.9056285619735718,0.4879871606826782,0.4637590646743774,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7348906993865967,0.2560612857341766,1.166585087776184,285.56884765625,284.95001220703125,303.19390869140625,297.0718078613281,299.94732666015625,297.2358093261719,285.5697631835937,1.0,0.6683683395385742,0.7381978034973145,0.7381978034973145,1.0,1.0,-3.6027088165283203,1.6344256401062012,1.9682831764221191,0.8205182552337646,1.0,1.0,0.0,188.46617126464844,205.0,87326.265625,0.0,3821.60791015625,1.0,278.1499938964844,283.3713684082031,300.0811462402344,305.771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854607343673706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14202.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.8688349723815918,0.4312850832939148,0.3900607824325561,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56890869140625,0.9990000128746032,0.667181670665741,0.6227141618728638,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.9194084405899048,0.5084401369094849,0.3566513359546661,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.9056285619735718,0.4879871606826782,0.4637590646743774,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7348906993865967,0.2560612857341766,1.166585087776184,285.56884765625,284.95001220703125,303.19390869140625,297.0718078613281,299.94732666015625,297.2358093261719,285.5697631835937,1.0,0.6683683395385742,0.7381978034973145,0.7381978034973145,1.0,1.0,-3.6027088165283203,1.6344256401062012,1.9682831764221191,0.8205182552337646,1.0,1.0,0.0,188.46617126464844,205.0,87326.265625,0.0,3821.60791015625,1.0,278.1499938964844,283.3713684082031,300.0811462402344,305.771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854607343673706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14202.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.8627763390541077,0.4317468404769897,0.3906682729721069,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.997641921043396,0.665174126625061,0.6306005716323853,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.912728488445282,0.5100094079971313,0.3578841388225555,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8995335102081299,0.4892879426479339,0.4651827812194824,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.730449378490448,0.2566081583499908,1.1699753999710083,285.586181640625,284.95001220703125,303.1903991699219,297.0431823730469,299.9388122558594,297.2251281738281,285.5866394042969,1.0,0.6734347939491272,0.7360573410987854,0.7360573410987854,1.0,1.0,-3.620153188705444,1.6417237520217896,1.9784294366836548,0.8242055773735046,1.0,1.0,0.0,194.0970458984375,208.0,87497.3984375,0.0,3901.11669921875,1.0,278.1499938964844,283.3822021484375,300.0516967773437,305.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871293663978577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14223.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.8627763390541077,0.4317468404769897,0.3906682729721069,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.997641921043396,0.665174126625061,0.6306005716323853,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.912728488445282,0.5100094079971313,0.3578841388225555,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8995335102081299,0.4892879426479339,0.4651827812194824,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.730449378490448,0.2566081583499908,1.1699753999710083,285.586181640625,284.95001220703125,303.1903991699219,297.0431823730469,299.9388122558594,297.2251281738281,285.5866394042969,1.0,0.6734347939491272,0.7360573410987854,0.7360573410987854,1.0,1.0,-3.620153188705444,1.6417237520217896,1.9784294366836548,0.8242055773735046,1.0,1.0,0.0,194.0970458984375,208.0,87497.3984375,0.0,3901.11669921875,1.0,278.1499938964844,283.3822021484375,300.0516967773437,305.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871293663978577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14223.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8561001420021057,0.4320675432682037,0.3911957144737243,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.9910079836845398,0.6642423868179321,0.6296496987342834,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.9055177569389344,0.5114675760269165,0.3590752482414245,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8927422761917114,0.4904617369174957,0.4665340483188629,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.7254621982574463,0.2570773661136627,1.173203468322754,285.5893859863281,284.95001220703125,303.1866455078125,297.01470947265625,299.9325256347656,297.2191162109375,285.5894470214844,1.0,0.6771637797355652,0.734012246131897,0.734012246131897,1.0,1.0,-3.626653909683228,1.6438955068588257,1.9827582836151123,0.8251336812973022,1.0,1.0,0.0,199.97360229492188,211.0,87500.640625,0.0,3954.24609375,1.0,278.1499938964844,283.3829040527344,300.0216369628906,305.728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884922862052917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8561001420021057,0.4320675432682037,0.3911957144737243,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.9910079836845398,0.6642423868179321,0.6296496987342834,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.9055177569389344,0.5114675760269165,0.3590752482414245,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8927422761917114,0.4904617369174957,0.4665340483188629,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.7254621982574463,0.2570773661136627,1.173203468322754,285.5893859863281,284.95001220703125,303.1866455078125,297.01470947265625,299.9325256347656,297.2191162109375,285.5894470214844,1.0,0.6771637797355652,0.734012246131897,0.734012246131897,1.0,1.0,-3.626653909683228,1.6438955068588257,1.9827582836151123,0.8251336812973022,1.0,1.0,0.0,199.97360229492188,211.0,87500.640625,0.0,3954.24609375,1.0,278.1499938964844,283.3829040527344,300.0216369628906,305.728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884922862052917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8514595031738281,0.4323014914989471,0.3915710747241974,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.986252784729004,0.6641814112663269,0.6296078562736511,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9009303450584412,0.5128757357597351,0.3601740598678589,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8881213068962097,0.4915462434291839,0.4677278101444244,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.7219922542572021,0.2574918866157532,1.175870418548584,285.590576171875,284.95001220703125,303.1827087402344,296.9864807128906,299.9273986816406,297.2154846191406,285.59063720703125,1.0,0.680180549621582,0.7319671511650085,0.7319671511650085,1.0,1.0,-3.6330220699310303,1.6460055112838743,1.987016558647156,0.8259208798408508,1.0,1.0,0.0,204.39059448242188,214.0,87486.2265625,0.0,3998.228515625,1.0,278.1499938964844,283.382080078125,299.99224853515625,305.6973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895771503448486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14197.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.2529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8514595031738281,0.4323014914989471,0.3915710747241974,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.986252784729004,0.6641814112663269,0.6296078562736511,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9009303450584412,0.5128757357597351,0.3601740598678589,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8881213068962097,0.4915462434291839,0.4677278101444244,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.7219922542572021,0.2574918866157532,1.175870418548584,285.590576171875,284.95001220703125,303.1827087402344,296.9864807128906,299.9273986816406,297.2154846191406,285.59063720703125,1.0,0.680180549621582,0.7319671511650085,0.7319671511650085,1.0,1.0,-3.6330220699310303,1.6460055112838743,1.987016558647156,0.8259208798408508,1.0,1.0,0.0,204.39059448242188,214.0,87486.2265625,0.0,3998.228515625,1.0,278.1499938964844,283.382080078125,299.99224853515625,305.6973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895771503448486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14197.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.2529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8494858741760254,0.432401955127716,0.391733318567276,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.9841896295547484,0.6642703413963318,0.6297203898429871,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8990428447723389,0.5135876536369324,0.3607175648212433,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8861777782440186,0.4920683801174164,0.4682949781417846,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.7205060720443726,0.2576867043972015,1.1770983934402466,285.5910339355469,284.95001220703125,303.1806945800781,296.9725036621094,299.9250183105469,297.2140197753906,285.5910949707031,1.0,0.681563675403595,0.7309445738792419,0.7309445738792419,1.0,1.0,-3.636165857315064,1.647034764289856,1.9891310930252075,0.8262962698936462,1.0,1.0,0.0,206.3562469482422,214.0,87476.390625,0.0,4018.66162109375,1.0,278.1499938964844,283.3815002441406,299.9779052734375,305.6820373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900794386863708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14189.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8476793169975281,0.4324882626533508,0.3918787240982055,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.9822865128517152,0.6644195318222046,0.629895806312561,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8973529934883118,0.5143219232559204,0.3612691760063171,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8844115138053894,0.4925734996795654,0.4688418507575989,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.7191392183303833,0.2578738927841186,1.1782667636871338,285.5914306640625,284.95001220703125,303.1786193847656,296.9586181640625,299.9227905273437,297.2127380371094,285.59149169921875,1.0,0.6828829646110535,0.7300534248352051,0.7300534248352051,1.0,1.0,-3.639280080795288,1.6480997800827026,1.9911803007125848,0.826711893081665,1.0,1.0,0.0,208.20016479492188,217.0,87465.6640625,0.0,4038.292236328125,1.0,278.1499938964844,283.380859375,299.9637756347656,305.6667785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905647993087769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14181.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.489013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8443987369537354,0.4326299130916595,0.3921309411525726,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.9787888526916504,0.6648237705230713,0.6303607821464539,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8943805694580078,0.5158459544181824,0.3624036312103271,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8812285661697388,0.4935435652732849,0.4698864221572876,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7166319489479065,0.2582281827926636,1.1804652214050293,285.5920104980469,284.95001220703125,303.1744384765625,296.9312438964844,299.91851806640625,297.2105407714844,285.592041015625,1.0,0.6853906512260437,0.7282710671424866,0.7282710671424866,1.0,1.0,-3.645410299301148,1.6501799821853638,1.995230317115784,0.8275110721588135,1.0,1.0,0.0,211.6522674560547,220.0,87440.953125,0.0,4075.923828125,1.0,278.1499938964844,283.37939453125,299.93609619140625,305.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914967775344849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14165.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8443987369537354,0.4326299130916595,0.3921309411525726,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.9787888526916504,0.6648237705230713,0.6303607821464539,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8943805694580078,0.5158459544181824,0.3624036312103271,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8812285661697388,0.4935435652732849,0.4698864221572876,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7166319489479065,0.2582281827926636,1.1804652214050293,285.5920104980469,284.95001220703125,303.1744384765625,296.9312438964844,299.91851806640625,297.2105407714844,285.592041015625,1.0,0.6853906512260437,0.7282710671424866,0.7282710671424866,1.0,1.0,-3.645410299301148,1.6501799821853638,1.995230317115784,0.8275110721588135,1.0,1.0,0.0,211.6522674560547,220.0,87440.953125,0.0,4075.923828125,1.0,278.1499938964844,283.37939453125,299.93609619140625,305.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914967775344849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14165.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8413909077644348,0.4327476918697357,0.3923524618148803,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.9755098819732666,0.6652905941009521,0.6308960914611816,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8917381167411804,0.5174146294593811,0.363567590713501,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8783273696899414,0.4944789111614227,0.4708884954452514,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.7142868638038635,0.2585603296756744,1.182530403137207,285.5924072265625,284.95001220703125,303.1701965332031,296.90447998046875,299.91436767578125,297.2087097167969,285.5924377441406,1.0,0.6877930164337158,0.7264887094497681,0.7264887094497681,1.0,1.0,-3.651411771774292,1.6521860361099243,1.9992258548736568,0.8282583951950073,1.0,1.0,0.0,214.9323272705078,223.0,87413.7109375,0.0,4112.26123046875,1.0,278.1499938964844,283.3777770996094,299.9091186523437,305.6071472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892387330532074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14148.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8413909077644348,0.4327476918697357,0.3923524618148803,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.9755098819732666,0.6652905941009521,0.6308960914611816,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8917381167411804,0.5174146294593811,0.363567590713501,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8783273696899414,0.4944789111614227,0.4708884954452514,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.7142868638038635,0.2585603296756744,1.182530403137207,285.5924072265625,284.95001220703125,303.1701965332031,296.90447998046875,299.91436767578125,297.2087097167969,285.5924377441406,1.0,0.6877930164337158,0.7264887094497681,0.7264887094497681,1.0,1.0,-3.651411771774292,1.6521860361099243,1.9992258548736568,0.8282583951950073,1.0,1.0,0.0,214.9323272705078,223.0,87413.7109375,0.0,4112.26123046875,1.0,278.1499938964844,283.3777770996094,299.9091186523437,305.6071472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892387330532074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14148.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
