time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021060,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8385604619979858,0.4328497052192688,0.3925549685955047,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.9723480343818665,0.6657852530479431,0.631462574005127,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8893079161643982,0.519016444683075,0.3647536039352417,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8756073713302612,0.4953897893428802,0.4718621075153351,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.7120243906974792,0.2588736116886139,1.184492588043213,285.5926818847656,284.95001220703125,303.1659545898437,296.87847900390625,299.91033935546875,297.20709228515625,285.5927124023437,1.0,0.690129280090332,0.7246938943862915,0.7246938943862915,1.0,1.0,-3.657295942306519,1.654117226600647,2.003178834915161,0.8289504051208496,1.0,1.0,0.0,218.11837768554688,226.0,87385.3203125,0.0,4147.8125,1.0,278.1499938964844,283.3760986328125,299.8829040527344,305.5782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932382464408875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14132.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8385604619979858,0.4328497052192688,0.3925549685955047,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.9723480343818665,0.6657852530479431,0.631462574005127,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8893079161643982,0.519016444683075,0.3647536039352417,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8756073713302612,0.4953897893428802,0.4718621075153351,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.7120243906974792,0.2588736116886139,1.184492588043213,285.5926818847656,284.95001220703125,303.1659545898437,296.87847900390625,299.91033935546875,297.20709228515625,285.5927124023437,1.0,0.690129280090332,0.7246938943862915,0.7246938943862915,1.0,1.0,-3.657295942306519,1.654117226600647,2.003178834915161,0.8289504051208496,1.0,1.0,0.0,218.11837768554688,226.0,87385.3203125,0.0,4147.8125,1.0,278.1499938964844,283.3760986328125,299.8829040527344,305.5782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932382464408875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14132.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8358617424964905,0.4329390823841095,0.3927432596683502,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.9692606925964355,0.666294515132904,0.6320447325706482,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8870379328727722,0.5206505656242371,0.3659609258174896,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8730219006538391,0.4962800741195678,0.4728130400180816,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.7098045349121094,0.2591688930988312,1.186362624168396,285.5929260253906,284.95001220703125,303.1617736816406,296.8533020019531,299.9064025878906,297.2056884765625,285.59295654296875,1.0,0.6924174427986145,0.7228990197181702,0.7228990197181702,1.0,1.0,-3.663069725036621,1.655982255935669,2.007087469100952,0.8295931220054626,1.0,1.0,0.0,221.24514770507807,229.0,87356.9765625,0.0,4182.80517578125,1.0,278.1499938964844,283.3743896484375,299.8575744628906,305.5502014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940518498420715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14116.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8358617424964905,0.4329390823841095,0.3927432596683502,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.9692606925964355,0.666294515132904,0.6320447325706482,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8870379328727722,0.5206505656242371,0.3659609258174896,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8730219006538391,0.4962800741195678,0.4728130400180816,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.7098045349121094,0.2591688930988312,1.186362624168396,285.5929260253906,284.95001220703125,303.1617736816406,296.8533020019531,299.9064025878906,297.2056884765625,285.59295654296875,1.0,0.6924174427986145,0.7228990197181702,0.7228990197181702,1.0,1.0,-3.663069725036621,1.655982255935669,2.007087469100952,0.8295931220054626,1.0,1.0,0.0,221.24514770507807,229.0,87356.9765625,0.0,4182.80517578125,1.0,278.1499938964844,283.3743896484375,299.8575744628906,305.5502014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940518498420715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14116.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8345510959625244,0.4329799711704254,0.3928333818912506,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.967735230922699,0.6665524840354919,0.6323391795158386,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8859508633613586,0.5214793682098389,0.3665723204612732,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.87176913022995,0.4967188835144043,0.4732818007469177,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.7087011337280273,0.2593105733394623,1.1872681379318235,285.5930480957031,284.95001220703125,303.15972900390625,296.8410949707031,299.9045104980469,297.205078125,285.59307861328125,1.0,0.6935483813285828,0.7220016121864319,0.7220016121864319,1.0,1.0,-3.665921449661255,1.6568927764892578,2.009028673171997,0.8298975229263306,1.0,1.0,0.0,222.79493713378903,229.0,87343.1328125,0.0,4200.16162109375,1.0,278.1499938964844,283.3735656738281,299.8452453613281,305.5365600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944435119628906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14108.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8332635164260864,0.4330184757709503,0.3929210007190704,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.9662206172943116,0.6668121218681335,0.6326353549957275,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8848935961723328,0.5223166942596436,0.3671893775463104,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8705405592918396,0.4971535205841064,0.4737462103366852,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.707602322101593,0.2594481408596039,1.188153862953186,285.5931701660156,284.95001220703125,303.1576843261719,296.8291320800781,299.9026184082031,297.2044982910156,285.5932006835937,1.0,0.6946713924407959,0.7210990786552429,0.7210990786552429,1.0,1.0,-3.668750047683716,1.6577866077423096,2.0109634399414062,0.8301881551742554,1.0,1.0,0.0,224.3370361328125,232.0,87329.6484375,0.0,4217.4326171875,1.0,278.1499938964844,283.37274169921875,299.83319091796875,305.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948256373405457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14101.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.8307487964630127,0.4330892860889435,0.3930899202823639,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.9632182121276855,0.6673362255096436,0.633232057094574,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.88285893201828,0.5240169167518616,0.3684405386447906,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.8681480884552002,0.4980119168758392,0.4746638834476471,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.705442488193512,0.2597121894359588,1.189872145652771,285.593505859375,284.95001220703125,303.1537475585937,296.8060607910156,299.89898681640625,297.2034912109375,285.5935363769531,1.0,0.6968978643417358,0.7192938923835754,0.7192938923835754,1.0,1.0,-3.6743476390838623,1.659534931182861,2.014812707901001,0.8307371735572815,1.0,1.0,0.0,227.4049072265625,235.0,87304.1328125,0.0,4251.78759765625,1.0,278.1499938964844,283.3712158203125,299.80987548828125,305.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955570459365845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14086.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.8307487964630127,0.4330892860889435,0.3930899202823639,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.9632182121276855,0.6673362255096436,0.633232057094574,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.88285893201828,0.5240169167518616,0.3684405386447906,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.8681480884552002,0.4980119168758392,0.4746638834476471,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.705442488193512,0.2597121894359588,1.189872145652771,285.593505859375,284.95001220703125,303.1537475585937,296.8060607910156,299.89898681640625,297.2034912109375,285.5935363769531,1.0,0.6968978643417358,0.7192938923835754,0.7192938923835754,1.0,1.0,-3.6743476390838623,1.659534931182861,2.014812707901001,0.8307371735572815,1.0,1.0,0.0,227.4049072265625,235.0,87304.1328125,0.0,4251.78759765625,1.0,278.1499938964844,283.3712158203125,299.80987548828125,305.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955570459365845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14086.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.8283050656318665,0.4331524968147278,0.3932511508464813,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9602491855621338,0.6678664088249207,0.633834183216095,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.8809258937835693,0.5257572531700134,0.3697186410427093,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.8658341765403748,0.4988558292388916,0.4755669832229614,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.7033291459083557,0.2599610090255737,1.1915184259414673,285.593994140625,284.95001220703125,303.1499938964844,296.7842102050781,299.8955383300781,297.2027282714844,285.59405517578125,1.0,0.6991015672683716,0.7174887657165527,0.7174887657165527,1.0,1.0,-3.6798717975616455,1.6612340211868286,2.0186378955841064,0.8312439918518066,1.0,1.0,0.0,230.4554443359375,238.0,87281.6796875,0.0,4285.93212890625,1.0,278.1499938964844,283.369873046875,299.78790283203125,305.4729309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896251916885376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.8283050656318665,0.4331524968147278,0.3932511508464813,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9602491855621338,0.6678664088249207,0.633834183216095,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.8809258937835693,0.5257572531700134,0.3697186410427093,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.8658341765403748,0.4988558292388916,0.4755669832229614,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.7033291459083557,0.2599610090255737,1.1915184259414673,285.593994140625,284.95001220703125,303.1499938964844,296.7842102050781,299.8955383300781,297.2027282714844,285.59405517578125,1.0,0.6991015672683716,0.7174887657165527,0.7174887657165527,1.0,1.0,-3.6798717975616455,1.6612340211868286,2.0186378955841064,0.8312439918518066,1.0,1.0,0.0,230.4554443359375,238.0,87281.6796875,0.0,4285.93212890625,1.0,278.1499938964844,283.369873046875,299.78790283203125,305.4729309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896251916885376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8259199857711792,0.4332105219364166,0.3934073448181152,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.9573070406913756,0.6684016585350037,0.6344407796859741,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8790791034698486,0.5275319218635559,0.3710198402404785,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8635894060134888,0.4996893107891083,0.4764597415924072,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.701257586479187,0.260198563337326,1.193112015724182,285.5946655273437,284.95001220703125,303.14569091796875,296.7637939453125,299.8918762207031,297.2021179199219,285.5946960449219,1.0,0.7012896537780762,0.7156932353973389,0.7156932353973389,1.0,1.0,-3.685346126556397,1.6628986597061155,2.022447347640991,0.8317220211029053,1.0,1.0,0.0,233.49806213378903,241.0,87262.84375,0.0,4319.98876953125,1.0,278.1499938964844,283.3687438964844,299.76715087890625,305.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968875408172607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14060.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8259199857711792,0.4332105219364166,0.3934073448181152,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.9573070406913756,0.6684016585350037,0.6344407796859741,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8790791034698486,0.5275319218635559,0.3710198402404785,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8635894060134888,0.4996893107891083,0.4764597415924072,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.701257586479187,0.260198563337326,1.193112015724182,285.5946655273437,284.95001220703125,303.14569091796875,296.7637939453125,299.8918762207031,297.2021179199219,285.5946960449219,1.0,0.7012896537780762,0.7156932353973389,0.7156932353973389,1.0,1.0,-3.685346126556397,1.6628986597061155,2.022447347640991,0.8317220211029053,1.0,1.0,0.0,233.49806213378903,241.0,87262.84375,0.0,4319.98876953125,1.0,278.1499938964844,283.3687438964844,299.76715087890625,305.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968875408172607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14060.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8235887885093689,0.433262437582016,0.3935575783252716,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.954398274421692,0.6689429879188538,0.6350529193878174,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8773247003555298,0.5293539762496948,0.3723532855510711,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8614115715026855,0.5005097389221191,0.4773396849632263,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.6992258429527283,0.2604221999645233,1.1946406364440918,285.59552001953125,284.95001220703125,303.1400146484375,296.7448425292969,299.8877258300781,297.20172119140625,285.5955505371094,1.0,0.7034611105918884,0.7138976454734802,0.7138976454734802,1.0,1.0,-3.690766572952272,1.6645222902297974,2.026244163513184,0.8321669697761536,1.0,1.0,0.0,236.5303497314453,244.0,87249.1484375,0.0,4353.92724609375,1.0,278.1499938964844,283.3678894042969,299.7480773925781,305.4290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974901437759399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14050.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8235887885093689,0.433262437582016,0.3935575783252716,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.954398274421692,0.6689429879188538,0.6350529193878174,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8773247003555298,0.5293539762496948,0.3723532855510711,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8614115715026855,0.5005097389221191,0.4773396849632263,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.6992258429527283,0.2604221999645233,1.1946406364440918,285.59552001953125,284.95001220703125,303.1400146484375,296.7448425292969,299.8877258300781,297.20172119140625,285.5955505371094,1.0,0.7034611105918884,0.7138976454734802,0.7138976454734802,1.0,1.0,-3.690766572952272,1.6645222902297974,2.026244163513184,0.8321669697761536,1.0,1.0,0.0,236.5303497314453,244.0,87249.1484375,0.0,4353.92724609375,1.0,278.1499938964844,283.3678894042969,299.7480773925781,305.4290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974901437759399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14050.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8224394917488098,0.4332869946956634,0.3936314284801483,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.952953577041626,0.669215202331543,0.6353604197502136,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.8764750361442566,0.5302770733833313,0.3730282485485077,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.8603450655937195,0.5009168982505798,0.4777767658233642,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.6982240080833435,0.2605308294296264,1.1953903436660769,285.59600830078125,284.95001220703125,303.1366577148437,296.73590087890625,299.885498046875,297.2015991210937,285.5960388183594,1.0,0.7045429348945618,0.7129998803138733,0.7129998803138733,1.0,1.0,-3.693464756011963,1.6653223037719729,2.0281424522399902,0.8323794007301331,1.0,1.0,0.0,238.0459747314453,244.0,87243.640625,0.0,4370.89697265625,1.0,278.1499938964844,283.3675537109375,299.73895263671875,305.41912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977661728858948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14045.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.821301281452179,0.4333100318908691,0.3937038481235504,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.9515181183815002,0.6694886088371277,0.6356690526008606,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8756480813026428,0.531213641166687,0.3737124502658844,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8592939376831055,0.5013206005096436,0.4782105386257171,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.6972315311431885,0.260636031627655,1.1961241960525513,285.5965270996094,284.95001220703125,303.13299560546875,296.7273254394531,299.883056640625,297.2015075683594,285.5965881347656,1.0,0.7056211829185486,0.7120762467384338,0.7120762467384338,1.0,1.0,-3.6961514949798575,1.6661003828048706,2.0300512313842773,0.8325713276863098,1.0,1.0,0.0,239.559310913086,247.0,87239.6484375,0.0,4387.8427734375,1.0,278.1499938964844,283.3673095703125,299.7303161621094,305.4097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980399370193481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14041.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8190514445304871,0.4333531260490417,0.3938459753990173,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.9486695528030396,0.6700382828712463,0.636289119720459,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8740479946136475,0.5331138968467712,0.3750993907451629,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8572337031364441,0.50212162733078,0.4790719747543335,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.6952735781669617,0.2608400583267212,1.19756281375885,285.59771728515625,284.95001220703125,303.1247253417969,296.71124267578125,299.8778991699219,297.201416015625,285.5977783203125,1.0,0.7077704071998596,0.7102289199829102,0.7102289199829102,1.0,1.0,-3.701503753662109,1.66763174533844,2.033872127532959,0.8329333662986755,1.0,1.0,0.0,242.585205078125,250.0,87234.546875,0.0,4421.7431640625,1.0,278.1499938964844,283.3669738769531,299.7138977050781,305.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985463976860046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8190514445304871,0.4333531260490417,0.3938459753990173,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.9486695528030396,0.6700382828712463,0.636289119720459,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8740479946136475,0.5331138968467712,0.3750993907451629,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8572337031364441,0.50212162733078,0.4790719747543335,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.6952735781669617,0.2608400583267212,1.19756281375885,285.59771728515625,284.95001220703125,303.1247253417969,296.71124267578125,299.8778991699219,297.201416015625,285.5977783203125,1.0,0.7077704071998596,0.7102289199829102,0.7102289199829102,1.0,1.0,-3.701503753662109,1.66763174533844,2.033872127532959,0.8329333662986755,1.0,1.0,0.0,242.585205078125,250.0,87234.546875,0.0,4421.7431640625,1.0,278.1499938964844,283.3669738769531,299.7138977050781,305.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985463976860046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8168321251869202,0.4333811700344085,0.3939759731292724,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.9458661079406738,0.6706042885780334,0.6369222402572632,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8725461363792419,0.5350971221923828,0.3765395879745483,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8552267551422119,0.5029004216194153,0.4799138903617859,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.693352997303009,0.2610327899456024,1.1989481449127195,285.59918212890625,284.95001220703125,303.1151428222656,296.69647216796875,299.8721923828125,297.2016296386719,285.5992431640625,1.0,0.7099092602729797,0.7083815932273865,0.7083815932273865,1.0,1.0,-3.706836223602295,1.6691359281539917,2.0377004146575928,0.833268940448761,1.0,1.0,0.0,245.6037750244141,253.0,87235.4140625,0.0,4455.63134765625,1.0,278.1499938964844,283.3670349121094,299.6991271972656,305.3765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899038553237915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14027.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8168321251869202,0.4333811700344085,0.3939759731292724,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.9458661079406738,0.6706042885780334,0.6369222402572632,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8725461363792419,0.5350971221923828,0.3765395879745483,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8552267551422119,0.5029004216194153,0.4799138903617859,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.693352997303009,0.2610327899456024,1.1989481449127195,285.59918212890625,284.95001220703125,303.1151428222656,296.69647216796875,299.8721923828125,297.2016296386719,285.5992431640625,1.0,0.7099092602729797,0.7083815932273865,0.7083815932273865,1.0,1.0,-3.706836223602295,1.6691359281539917,2.0377004146575928,0.833268940448761,1.0,1.0,0.0,245.6037750244141,253.0,87235.4140625,0.0,4455.63134765625,1.0,278.1499938964844,283.3670349121094,299.6991271972656,305.3765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899038553237915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14027.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8146304488182068,0.4333837330341339,0.3940866589546203,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.9431135058403016,0.671200692653656,0.6375789046287537,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.871144711971283,0.5371847748756409,0.3780434727668762,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8532649278640747,0.5036484599113464,0.4807305634021759,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.6914706826210022,0.2612185478210449,1.2003004550933838,285.600830078125,284.95001220703125,303.1043701171875,296.6830444335937,299.8661193847656,297.2021484375,285.60089111328125,1.0,0.7120425701141357,0.7064909338951111,0.7064909338951111,1.0,1.0,-3.712178468704224,1.6706037521362305,2.041574716567993,0.8335630297660828,1.0,1.0,0.0,248.61911010742188,256.0,87240.3203125,0.0,4489.62109375,1.0,278.1499938964844,283.3673095703125,299.6854553222656,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899482786655426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8146304488182068,0.4333837330341339,0.3940866589546203,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.9431135058403016,0.671200692653656,0.6375789046287537,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.871144711971283,0.5371847748756409,0.3780434727668762,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8532649278640747,0.5036484599113464,0.4807305634021759,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.6914706826210022,0.2612185478210449,1.2003004550933838,285.600830078125,284.95001220703125,303.1043701171875,296.6830444335937,299.8661193847656,297.2021484375,285.60089111328125,1.0,0.7120425701141357,0.7064909338951111,0.7064909338951111,1.0,1.0,-3.712178468704224,1.6706037521362305,2.041574716567993,0.8335630297660828,1.0,1.0,0.0,248.61911010742188,256.0,87240.3203125,0.0,4489.62109375,1.0,278.1499938964844,283.3673095703125,299.6854553222656,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899482786655426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8124410510063171,0.43336883187294,0.3941797614097595,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.9404131770133972,0.6718180775642395,0.6382572650909424,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8698387145996094,0.5393559336662292,0.3796091675758362,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8513458371162415,0.5043718218803406,0.4815223515033722,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.6896253228187561,0.261397510766983,1.2016205787658691,285.6026916503906,284.95001220703125,303.09234619140625,296.6708374023437,299.859619140625,297.2029113769531,285.602783203125,1.0,0.7141709327697754,0.7046002745628357,0.7046002745628357,1.0,1.0,-3.7175309658050537,1.6720561981201172,2.0454747676849365,0.8338369131088257,1.0,1.0,0.0,251.63172912597656,259.0,87250.3046875,0.0,4523.71484375,1.0,278.1499938964844,283.3678894042969,299.6730041503906,305.3499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998920917510986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14018.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8124410510063171,0.43336883187294,0.3941797614097595,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.9404131770133972,0.6718180775642395,0.6382572650909424,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8698387145996094,0.5393559336662292,0.3796091675758362,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8513458371162415,0.5043718218803406,0.4815223515033722,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.6896253228187561,0.261397510766983,1.2016205787658691,285.6026916503906,284.95001220703125,303.09234619140625,296.6708374023437,299.859619140625,297.2029113769531,285.602783203125,1.0,0.7141709327697754,0.7046002745628357,0.7046002745628357,1.0,1.0,-3.7175309658050537,1.6720561981201172,2.0454747676849365,0.8338369131088257,1.0,1.0,0.0,251.63172912597656,259.0,87250.3046875,0.0,4523.71484375,1.0,278.1499938964844,283.3678894042969,299.6730041503906,305.3499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998920917510986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14018.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.811350405216217,0.4333577156066894,0.3942220211029053,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.9390810132026672,0.6721300482749939,0.6386008858680725,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8692176342010498,0.540466845035553,0.3804117441177368,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8504023551940918,0.5047264099121094,0.4819105565547943,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.6887157559394836,0.2614840865135193,1.2022671699523926,285.6037292480469,284.95001220703125,303.0859069824219,296.6651916503906,299.8561706542969,297.203369140625,285.60382080078125,1.0,0.7152329087257385,0.703654944896698,0.703654944896698,1.0,1.0,-3.720206499099731,1.6727747917175293,2.047431707382202,0.8339651823043823,1.0,1.0,0.0,253.13702392578125,259.0,87257.609375,0.0,4540.78759765625,1.0,278.1499938964844,283.3683166503906,299.6673278808594,305.3443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900091826915741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.8102613687515259,0.4333453178405761,0.394262820482254,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.9377589821815492,0.6724426746368408,0.6389457583427429,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.8686128854751587,0.541589081287384,0.3812229931354522,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.8494692444801331,0.5050778985023499,0.4822955131530761,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.6878142952919006,0.2615691721439361,1.2029070854187012,285.6048278808594,284.95001220703125,303.07916259765625,296.6598205566406,299.8526306152344,297.2038269042969,285.6049194335937,1.0,0.716293454170227,0.7027168869972229,0.7027168869972229,1.0,1.0,-3.722879886627197,1.6734912395477295,2.0493884086608887,0.8340913653373718,1.0,1.0,0.0,254.64279174804688,262.0,87265.9765625,0.0,4557.88037109375,1.0,278.1499938964844,283.3688049316406,299.6618957519531,305.33917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002823829650879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.216552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8080862760543823,0.4333173334598541,0.3943411111831665,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.9351449608802797,0.6730669140815735,0.6396358609199524,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8674501180648804,0.5438662767410278,0.3828694522380829,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8476344347000122,0.5057724714279175,0.4830569624900818,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.6860353946685791,0.2617347538471222,1.2041664123535156,285.607177734375,284.95001220703125,303.0648498535156,296.64996337890625,299.8451843261719,297.2048034667969,285.6072692871094,1.0,0.7184100151062012,0.7008408308029175,0.7008408308029175,1.0,1.0,-3.728216409683228,1.6749051809310913,2.053311347961426,0.8343249559402466,1.0,1.0,0.0,257.6552734375,265.0,87286.171875,0.0,4592.11376953125,1.0,278.1499938964844,283.3699951171875,299.6518859863281,305.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006406664848328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14016.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8080862760543823,0.4333173334598541,0.3943411111831665,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.9351449608802797,0.6730669140815735,0.6396358609199524,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8674501180648804,0.5438662767410278,0.3828694522380829,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8476344347000122,0.5057724714279175,0.4830569624900818,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.6860353946685791,0.2617347538471222,1.2041664123535156,285.607177734375,284.95001220703125,303.0648498535156,296.64996337890625,299.8451843261719,297.2048034667969,285.6072692871094,1.0,0.7184100151062012,0.7008408308029175,0.7008408308029175,1.0,1.0,-3.728216409683228,1.6749051809310913,2.053311347961426,0.8343249559402466,1.0,1.0,0.0,257.6552734375,265.0,87286.171875,0.0,4592.11376953125,1.0,278.1499938964844,283.3699951171875,299.6518859863281,305.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006406664848328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14016.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8059110641479492,0.4332849383354187,0.3944152593612671,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9325706958770752,0.6736841201782227,0.6403208374977112,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8663487434387207,0.5461888909339905,0.3845483362674713,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8458400964736938,0.5064550638198853,0.4838068187236786,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.6842876672744751,0.2618933022022247,1.2053941488265991,285.6097106933594,284.95001220703125,303.0494079589844,296.64117431640625,299.837158203125,297.205810546875,285.6098327636719,1.0,0.7205191254615784,0.6989647150039673,0.6989647150039673,1.0,1.0,-3.7335305213928223,1.6762884855270386,2.057242155075073,0.8345302939414978,1.0,1.0,0.0,260.6677551269531,268.0,87311.1953125,0.0,4626.3740234375,1.0,278.1499938964844,283.3714599609375,299.64306640625,305.32208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009816646575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8059110641479492,0.4332849383354187,0.3944152593612671,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9325706958770752,0.6736841201782227,0.6403208374977112,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8663487434387207,0.5461888909339905,0.3845483362674713,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8458400964736938,0.5064550638198853,0.4838068187236786,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.6842876672744751,0.2618933022022247,1.2053941488265991,285.6097106933594,284.95001220703125,303.0494079589844,296.64117431640625,299.837158203125,297.205810546875,285.6098327636719,1.0,0.7205191254615784,0.6989647150039673,0.6989647150039673,1.0,1.0,-3.7335305213928223,1.6762884855270386,2.057242155075073,0.8345302939414978,1.0,1.0,0.0,260.6677551269531,268.0,87311.1953125,0.0,4626.3740234375,1.0,278.1499938964844,283.3714599609375,299.64306640625,305.32208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009816646575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.8037432432174683,0.4332489371299743,0.3944864273071289,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.930034637451172,0.6742936372756958,0.640999436378479,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.8652963042259216,0.5485420823097229,0.3862488865852356,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.8440840244293213,0.5071290135383606,0.4845486581325531,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.682570219039917,0.2620469033718109,1.2066004276275637,285.6123962402344,284.95001220703125,303.0328674316406,296.6334533691406,299.8287048339844,297.20684814453125,285.61248779296875,1.0,0.7226215600967407,0.6970839500427246,0.6970839500427246,1.0,1.0,-3.7388219833374015,1.6776381731033323,2.06118392944336,0.8347049355506897,1.0,1.0,0.0,263.683349609375,271.0,87339.5703125,0.0,4660.68408203125,1.0,278.1499938964844,283.3731689453125,299.6351013183594,305.3154602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012837409973145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14019.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
