time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022920,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.8037432432174683,0.4332489371299743,0.3944864273071289,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.930034637451172,0.6742936372756958,0.640999436378479,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.8652963042259216,0.5485420823097229,0.3862488865852356,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.8440840244293213,0.5071290135383606,0.4845486581325531,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.682570219039917,0.2620469033718109,1.2066004276275637,285.6123962402344,284.95001220703125,303.0328674316406,296.6334533691406,299.8287048339844,297.20684814453125,285.61248779296875,1.0,0.7226215600967407,0.6970839500427246,0.6970839500427246,1.0,1.0,-3.7388219833374015,1.6776381731033323,2.06118392944336,0.8347049355506897,1.0,1.0,0.0,263.683349609375,271.0,87339.5703125,0.0,4660.68408203125,1.0,278.1499938964844,283.3731689453125,299.6351013183594,305.3154602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012837409973145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14019.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8016079664230347,0.4332064092159271,0.3945520520210266,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9275377988815308,0.6748867034912109,0.6416637897491455,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8642991781234741,0.5509368181228638,0.3879789113998413,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8423637747764587,0.507788896560669,0.4852775037288666,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.680881917476654,0.2621931433677673,1.2077739238739014,285.615234375,284.95001220703125,303.0152587890625,296.6266784667969,299.8196716308594,297.20782470703125,285.6153259277344,1.0,0.7247142195701599,0.6952031850814819,0.6952031850814819,1.0,1.0,-3.744072437286377,1.678947925567627,2.06512451171875,0.8348459601402283,1.0,1.0,0.0,266.6983337402344,274.0,87372.2734375,0.0,4694.9609375,1.0,278.1499938964844,283.3750915527344,299.6283264160156,305.31036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015781879425048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8016079664230347,0.4332064092159271,0.3945520520210266,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9275377988815308,0.6748867034912109,0.6416637897491455,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8642991781234741,0.5509368181228638,0.3879789113998413,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8423637747764587,0.507788896560669,0.4852775037288666,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.680881917476654,0.2621931433677673,1.2077739238739014,285.615234375,284.95001220703125,303.0152587890625,296.6266784667969,299.8196716308594,297.20782470703125,285.6153259277344,1.0,0.7247142195701599,0.6952031850814819,0.6952031850814819,1.0,1.0,-3.744072437286377,1.678947925567627,2.06512451171875,0.8348459601402283,1.0,1.0,0.0,266.6983337402344,274.0,87372.2734375,0.0,4694.9609375,1.0,278.1499938964844,283.3750915527344,299.6283264160156,305.31036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015781879425048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14022.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.8005515336990356,0.4331836998462677,0.3945837616920471,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.9263038635253906,0.6751797795295715,0.64199298620224,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.8638147711753845,0.5521416068077087,0.3888491988182068,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.8415162563323975,0.5081160664558411,0.4856395125389099,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.6800483465194702,0.2622648775577545,1.2083550691604614,285.6166687011719,284.95001220703125,303.0060729980469,296.6236572265625,299.8150329589844,297.20831298828125,285.61676025390625,1.0,0.7257580757141113,0.6942628026008606,0.6942628026008606,1.0,1.0,-3.746687412261963,1.679590106010437,2.0670971870422363,0.8349056243896484,1.0,1.0,0.0,268.2080993652344,274.0,87389.296875,0.0,4712.12109375,1.0,278.1499938964844,283.3760986328125,299.6251525878906,305.3080749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901705801486969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14024.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.7995030283927917,0.4331587851047516,0.3946135342121124,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.925079882144928,0.6754667162895203,0.6423167586326599,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.8633429408073425,0.5533551573753357,0.389725774526596,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.8406768441200256,0.5084390044212341,0.4859976470470428,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.6792219281196594,0.2623347342014313,1.2089276313781738,285.6181335449219,284.95001220703125,302.9966125488281,296.620849609375,299.8102111816406,297.20880126953125,285.6182556152344,1.0,0.7267990112304688,0.6933192014694214,0.6933192014694214,1.0,1.0,-3.749287843704224,1.6802184581756592,2.0690693855285645,0.8349536657333374,1.0,1.0,0.0,269.7172546386719,277.0,87407.4765625,0.0,4729.255859375,1.0,278.1499938964844,283.377197265625,299.6222839355469,305.3061828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018338918685912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14026.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7974274158477783,0.4331026673316955,0.3946679234504699,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.9226608872413636,0.6760243773460388,0.6429499983787537,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.8624308705329895,0.5558024644851685,0.3914936184883117,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.8390203714370728,0.5090739727020264,0.486704021692276,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.6775891184806824,0.2624697089195251,1.210052490234375,285.6211242675781,284.95001220703125,302.9769897460937,296.61590576171875,299.8001708984375,297.2096862792969,285.6212463378906,1.0,0.7288725972175598,0.6914319396018982,0.6914319396018982,1.0,1.0,-3.754446268081665,1.6814388036727903,2.073007583618164,0.835021436214447,1.0,1.0,0.0,272.7369689941406,280.0,87445.84375,0.0,4763.47998046875,1.0,278.1499938964844,283.3794860839844,299.61724853515625,305.30328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020767211914062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14031.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7974274158477783,0.4331026673316955,0.3946679234504699,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.9226608872413636,0.6760243773460388,0.6429499983787537,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.8624308705329895,0.5558024644851685,0.3914936184883117,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.8390203714370728,0.5090739727020264,0.486704021692276,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.6775891184806824,0.2624697089195251,1.210052490234375,285.6211242675781,284.95001220703125,302.9769897460937,296.61590576171875,299.8001708984375,297.2096862792969,285.6212463378906,1.0,0.7288725972175598,0.6914319396018982,0.6914319396018982,1.0,1.0,-3.754446268081665,1.6814388036727903,2.073007583618164,0.835021436214447,1.0,1.0,0.0,272.7369689941406,280.0,87445.84375,0.0,4763.47998046875,1.0,278.1499938964844,283.3794860839844,299.61724853515625,305.30328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020767211914062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14031.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.7953793406486511,0.4330385625362396,0.394715666770935,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.9202818274497986,0.676561176776886,0.6435648202896118,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8615543246269226,0.5582681894302368,0.3932750523090362,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8373919129371643,0.5096957087516785,0.4873985052108764,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.6759825348854065,0.262599378824234,1.211154818534851,285.6241760253906,284.95001220703125,302.95635986328125,296.6117553710937,299.7897033691406,297.21051025390625,285.6242980957031,1.0,0.7309356927871704,0.6895447373390198,0.6895447373390198,1.0,1.0,-3.7595486640930176,1.6826112270355225,2.076937437057495,0.8350517153739929,1.0,1.0,0.0,275.760009765625,283.0,87486.375,0.0,4797.65234375,1.0,278.1499938964844,283.38189697265625,299.6129455566406,305.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022918343544006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14036.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.938232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.7953793406486511,0.4330385625362396,0.394715666770935,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.9202818274497986,0.676561176776886,0.6435648202896118,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8615543246269226,0.5582681894302368,0.3932750523090362,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8373919129371643,0.5096957087516785,0.4873985052108764,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.6759825348854065,0.262599378824234,1.211154818534851,285.6241760253906,284.95001220703125,302.95635986328125,296.6117553710937,299.7897033691406,297.21051025390625,285.6242980957031,1.0,0.7309356927871704,0.6895447373390198,0.6895447373390198,1.0,1.0,-3.7595486640930176,1.6826112270355225,2.076937437057495,0.8350517153739929,1.0,1.0,0.0,275.760009765625,283.0,87486.375,0.0,4797.65234375,1.0,278.1499938964844,283.38189697265625,299.6129455566406,305.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022918343544006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14036.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.938232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.7933561205863953,0.4329615831375122,0.3947524726390838,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.917939841747284,0.6770641207695007,0.6441489458084106,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8607141375541687,0.5607548356056213,0.395071804523468,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8357870578765869,0.5102967619895935,0.4880741834640503,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.6744002103805542,0.2627213299274444,1.2122236490249634,285.62725830078125,284.95001220703125,302.934814453125,296.6083679199219,299.77862548828125,297.211181640625,285.6273803710937,1.0,0.7329832911491394,0.6876479387283325,0.6876479387283325,1.0,1.0,-3.764558553695679,1.6837127208709717,2.080846071243286,0.8350290060043335,1.0,1.0,0.0,278.7834777832031,286.0,87529.1015625,0.0,4831.6435546875,1.0,278.1499938964844,283.3844299316406,299.60955810546875,305.3003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024988412857056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.865966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.7933561205863953,0.4329615831375122,0.3947524726390838,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.917939841747284,0.6770641207695007,0.6441489458084106,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8607141375541687,0.5607548356056213,0.395071804523468,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8357870578765869,0.5102967619895935,0.4880741834640503,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.6744002103805542,0.2627213299274444,1.2122236490249634,285.62725830078125,284.95001220703125,302.934814453125,296.6083679199219,299.77862548828125,297.211181640625,285.6273803710937,1.0,0.7329832911491394,0.6876479387283325,0.6876479387283325,1.0,1.0,-3.764558553695679,1.6837127208709717,2.080846071243286,0.8350290060043335,1.0,1.0,0.0,278.7834777832031,286.0,87529.1015625,0.0,4831.6435546875,1.0,278.1499938964844,283.3844299316406,299.60955810546875,305.3003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024988412857056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.865966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.7913588881492615,0.4328771531581878,0.3947830498218536,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.9156429767608644,0.6775479316711426,0.6447158455848694,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8599019646644592,0.5632524490356445,0.3968764245510101,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8342069983482361,0.5108861923217773,0.4887394607067108,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.6728430986404419,0.2628390192985534,1.2132750749588013,285.6303100585937,284.95001220703125,302.9123229980469,296.6056823730469,299.7672119140625,297.2118225097656,285.63043212890625,1.0,0.7350208759307861,0.68575119972229,0.68575119972229,1.0,1.0,-3.769513130187988,1.684765338897705,2.084747791290283,0.8349684476852417,1.0,1.0,0.0,281.8118591308594,289.0,87572.9375,0.0,4865.59375,1.0,278.1499938964844,283.3870544433594,299.60662841796875,305.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90267014503479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14049.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.7913588881492615,0.4328771531581878,0.3947830498218536,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.9156429767608644,0.6775479316711426,0.6447158455848694,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8599019646644592,0.5632524490356445,0.3968764245510101,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8342069983482361,0.5108861923217773,0.4887394607067108,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.6728430986404419,0.2628390192985534,1.2132750749588013,285.6303100585937,284.95001220703125,302.9123229980469,296.6056823730469,299.7672119140625,297.2118225097656,285.63043212890625,1.0,0.7350208759307861,0.68575119972229,0.68575119972229,1.0,1.0,-3.769513130187988,1.684765338897705,2.084747791290283,0.8349684476852417,1.0,1.0,0.0,281.8118591308594,289.0,87572.9375,0.0,4865.59375,1.0,278.1499938964844,283.3870544433594,299.60662841796875,305.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90267014503479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14049.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.7903700470924377,0.4328310489654541,0.3947949707508087,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.914512038230896,0.6777797341346741,0.6449900269508362,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.85950767993927,0.5645067691802979,0.3977826237678528,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.833425760269165,0.5111748576164246,0.4890665113925934,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.672074019908905,0.2628956735134125,1.2137913703918457,285.6318359375,284.95001220703125,302.9007568359375,296.6045837402344,299.7613220214844,297.2121276855469,285.6319580078125,1.0,0.7360347509384155,0.684802770614624,0.684802770614624,1.0,1.0,-3.771962404251098,1.685270071029663,2.0866923332214355,0.8349218964576721,1.0,1.0,0.0,283.3262634277344,289.0,87595.5625,0.0,4882.51904296875,1.0,278.1499938964844,283.3883972167969,299.60546875,305.3002624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027511477470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14053.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.2158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.7893876433372498,0.4327823519706726,0.3948046267032623,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9133930802345276,0.6780046224594116,0.6452579498291016,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.8591209650039673,0.5657646059989929,0.3986912965774536,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.8326501250267029,0.511459469795227,0.4893898069858551,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.6713111400604248,0.2629508972167969,1.214301347732544,285.6333923339844,284.95001220703125,302.88897705078125,296.6036376953125,299.7552795410156,297.2123718261719,285.63348388671875,1.0,0.737045168876648,0.6838454008102417,0.6838454008102417,1.0,1.0,-3.7743923664093018,1.685754418373108,2.0886378288269043,0.8348586559295654,1.0,1.0,0.0,284.84088134765625,292.0,87618.4453125,0.0,4899.41015625,1.0,278.1499938964844,283.3897705078125,299.6044616699219,305.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028288722038268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14057.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.7874395251274109,0.4326725304126739,0.3948130309581756,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.9111875891685486,0.6784215569496155,0.6457632184028625,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8583728075027466,0.568296492099762,0.400519996881485,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8311114311218262,0.5120090842247009,0.4900183081626892,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.6698018908500671,0.2630543708801269,1.2152910232543943,285.6363830566406,284.95001220703125,302.86474609375,296.6021728515625,299.7427978515625,297.2128295898437,285.6365051269531,1.0,0.7390508651733398,0.6819306015968323,0.6819306015968323,1.0,1.0,-3.7791597843170166,1.686661958694458,2.0924978256225586,0.8346894383430481,1.0,1.0,0.0,287.8683166503906,295.0,87664.875,0.0,4932.96630859375,1.0,278.1499938964844,283.3925476074219,299.60302734375,305.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029817581176758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.7874395251274109,0.4326725304126739,0.3948130309581756,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.9111875891685486,0.6784215569496155,0.6457632184028625,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8583728075027466,0.568296492099762,0.400519996881485,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8311114311218262,0.5120090842247009,0.4900183081626892,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.6698018908500671,0.2630543708801269,1.2152910232543943,285.6363830566406,284.95001220703125,302.86474609375,296.6021728515625,299.7427978515625,297.2128295898437,285.6365051269531,1.0,0.7390508651733398,0.6819306015968323,0.6819306015968323,1.0,1.0,-3.7791597843170166,1.686661958694458,2.0924978256225586,0.8346894383430481,1.0,1.0,0.0,287.8683166503906,295.0,87664.875,0.0,4932.96630859375,1.0,278.1499938964844,283.3925476074219,299.60302734375,305.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029817581176758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7855154275894165,0.4325523376464844,0.3948124945163727,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.909034252166748,0.6788113713264465,0.6462435722351074,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8576518297195435,0.5708418488502502,0.4023580551147461,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8295917510986328,0.512542724609375,0.4906320869922638,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.6683157682418823,0.2631522417068481,1.216256618499756,285.63934326171875,284.95001220703125,302.8396911621094,296.60125732421875,299.72998046875,297.2132263183594,285.63946533203125,1.0,0.7410430908203125,0.6800158023834229,0.6800158023834229,1.0,1.0,-3.783849239349365,1.687509059906006,2.09634017944336,0.8344756364822388,1.0,1.0,0.0,290.8982238769531,298.0,87711.7578125,0.0,4966.390625,1.0,278.1499938964844,283.3953552246094,299.6020202636719,305.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031118750572203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.57421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7855154275894165,0.4325523376464844,0.3948124945163727,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.909034252166748,0.6788113713264465,0.6462435722351074,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8576518297195435,0.5708418488502502,0.4023580551147461,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8295917510986328,0.512542724609375,0.4906320869922638,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.6683157682418823,0.2631522417068481,1.216256618499756,285.63934326171875,284.95001220703125,302.8396911621094,296.60125732421875,299.72998046875,297.2132263183594,285.63946533203125,1.0,0.7410430908203125,0.6800158023834229,0.6800158023834229,1.0,1.0,-3.783849239349365,1.687509059906006,2.09634017944336,0.8344756364822388,1.0,1.0,0.0,290.8982238769531,298.0,87711.7578125,0.0,4966.390625,1.0,278.1499938964844,283.3953552246094,299.6020202636719,305.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031118750572203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.57421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7836145162582397,0.4324187040328979,0.3948001563549042,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.9069343209266664,0.6791653037071228,0.6466906666755676,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8569604158401489,0.5734043121337891,0.4042080342769623,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8280885219573975,0.5130552649497986,0.4912263453006744,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.6668521165847778,0.2632427811622619,1.2171903848648071,285.6422424316406,284.95001220703125,302.8138427734375,296.600830078125,299.7167053222656,297.2135314941406,285.6423645019531,1.0,0.743018388748169,0.678108274936676,0.678108274936676,1.0,1.0,-3.788438081741333,1.6882903575897217,2.100147724151612,0.8342159390449524,1.0,1.0,0.0,293.9272766113281,301.0,87759.171875,0.0,4999.5869140625,1.0,278.1499938964844,283.398193359375,299.6015625,305.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032312035560608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14081.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7836145162582397,0.4324187040328979,0.3948001563549042,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.9069343209266664,0.6791653037071228,0.6466906666755676,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8569604158401489,0.5734043121337891,0.4042080342769623,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8280885219573975,0.5130552649497986,0.4912263453006744,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.6668521165847778,0.2632427811622619,1.2171903848648071,285.6422424316406,284.95001220703125,302.8138427734375,296.600830078125,299.7167053222656,297.2135314941406,285.6423645019531,1.0,0.743018388748169,0.678108274936676,0.678108274936676,1.0,1.0,-3.788438081741333,1.6882903575897217,2.100147724151612,0.8342159390449524,1.0,1.0,0.0,293.9272766113281,301.0,87759.171875,0.0,4999.5869140625,1.0,278.1499938964844,283.398193359375,299.6015625,305.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032312035560608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14081.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7817375659942627,0.4322749674320221,0.3947790861129761,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9048948884010316,0.6794927716255188,0.6471133828163147,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8562943935394287,0.5759793519973755,0.4060668051242828,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8266019821166992,0.5135523676872253,0.4918063580989837,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.6654112935066223,0.2633280158042907,1.2181015014648438,285.64508056640625,284.95001220703125,302.7872314453125,296.6007995605469,299.703125,297.2138061523437,285.64520263671875,1.0,0.7449806332588196,0.6762006878852844,0.6762006878852844,1.0,1.0,-3.792951822280884,1.6890124082565308,2.1039392948150635,0.8339120149612427,1.0,1.0,0.0,296.958251953125,304.0,87806.78125,0.0,5032.650390625,1.0,278.1499938964844,283.4010314941406,299.6014404296875,305.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033326506614684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14090.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7817375659942627,0.4322749674320221,0.3947790861129761,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9048948884010316,0.6794927716255188,0.6471133828163147,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8562943935394287,0.5759793519973755,0.4060668051242828,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8266019821166992,0.5135523676872253,0.4918063580989837,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.6654112935066223,0.2633280158042907,1.2181015014648438,285.64508056640625,284.95001220703125,302.7872314453125,296.6007995605469,299.703125,297.2138061523437,285.64520263671875,1.0,0.7449806332588196,0.6762006878852844,0.6762006878852844,1.0,1.0,-3.792951822280884,1.6890124082565308,2.1039392948150635,0.8339120149612427,1.0,1.0,0.0,296.958251953125,304.0,87806.78125,0.0,5032.650390625,1.0,278.1499938964844,283.4010314941406,299.6014404296875,305.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033326506614684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14090.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7808077931404114,0.432198703289032,0.3947647213935852,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.903898537158966,0.6796448230743408,0.6473140120506287,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.855971097946167,0.5772722363471985,0.4069998860359192,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8258641958236694,0.5137941837310791,0.4920901358127594,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.6646991968154907,0.2633683383464813,1.2185471057891846,285.646484375,284.95001220703125,302.7736511230469,296.6009521484375,299.6961669921875,297.21392822265625,285.6465759277344,1.0,0.7459561824798584,0.6752468943595886,0.6752468943595886,1.0,1.0,-3.795175790786743,1.6893489360809326,2.1058268547058105,0.8337422013282776,1.0,1.0,0.0,298.4739990234375,304.0,87830.6015625,0.0,5049.11376953125,1.0,278.1499938964844,283.4024658203125,299.6015014648437,305.31103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033786654472352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14094.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.057861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.7798842191696167,0.4321202337741852,0.3947484493255615,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.9029194116592408,0.6797910928726196,0.6475092768669128,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8556538224220276,0.5785676836967468,0.4079347848892212,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8251304626464844,0.5140326619148254,0.4923708140850067,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.6639928817749023,0.2634074985980987,1.2189877033233645,285.6478576660156,284.95001220703125,302.7598571777344,296.6011657714844,299.68914794921875,297.2140197753906,285.64794921875,1.0,0.746928870677948,0.6742891669273376,0.6742891669273376,1.0,1.0,-3.797384023666382,1.689669132232666,2.107714891433716,0.8335590362548828,1.0,1.0,0.0,299.99005126953125,307.0,87854.453125,0.0,5065.5498046875,1.0,278.1499938964844,283.4039001464844,299.6016845703125,305.3127136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034216403961182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14099.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.778052031993866,0.4319490790367126,0.3947032988071441,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.9009836316108704,0.6800456047058105,0.6478644609451294,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8550416827201843,0.5811742544174194,0.4098155498504638,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8236696124076843,0.5144876837730408,0.4929118156433105,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.6625949740409851,0.2634784877300262,1.219836711883545,285.6504821777344,284.95001220703125,302.7317810058594,296.6018371582031,299.6747131347656,297.2142028808594,285.65057373046875,1.0,0.7488573789596558,0.6723737120628357,0.6723737120628357,1.0,1.0,-3.801695108413696,1.690241813659668,2.1114532947540283,0.8331460356712341,1.0,1.0,0.0,303.0187072753906,310.0,87901.6953125,0.0,5098.1337890625,1.0,278.1499938964844,283.4067077636719,299.6023254394531,305.3164367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035075306892396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14107.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.778052031993866,0.4319490790367126,0.3947032988071441,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.9009836316108704,0.6800456047058105,0.6478644609451294,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8550416827201843,0.5811742544174194,0.4098155498504638,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8236696124076843,0.5144876837730408,0.4929118156433105,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.6625949740409851,0.2634784877300262,1.219836711883545,285.6504821777344,284.95001220703125,302.7317810058594,296.6018371582031,299.6747131347656,297.2142028808594,285.65057373046875,1.0,0.7488573789596558,0.6723737120628357,0.6723737120628357,1.0,1.0,-3.801695108413696,1.690241813659668,2.1114532947540283,0.8331460356712341,1.0,1.0,0.0,303.0187072753906,310.0,87901.6953125,0.0,5098.1337890625,1.0,278.1499938964844,283.4067077636719,299.6023254394531,305.3164367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035075306892396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14107.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.7762414216995239,0.4317662417888641,0.3946480751037597,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8990616798400879,0.6802694797515869,0.6481913924217224,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8544521331787109,0.5837932825088501,0.4117051362991333,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8222194314002991,0.5149250626564026,0.4934366345405578,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.6612175107002258,0.2635436058044433,1.22066068649292,285.65301513671875,284.95001220703125,302.7030334472656,296.6027526855469,299.6600036621094,297.2143249511719,285.6531066894531,1.0,0.7507712841033936,0.6704582571983337,0.6704582571983337,1.0,1.0,-3.805918693542481,1.6907482147216797,2.115170478820801,0.8326850533485413,1.0,1.0,0.0,306.0494689941406,313.0,87948.3515625,0.0,5130.54150390625,1.0,278.1499938964844,283.4095153808594,299.60321044921875,305.32037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035815596580504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14116.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.9462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.7762414216995239,0.4317662417888641,0.3946480751037597,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8990616798400879,0.6802694797515869,0.6481913924217224,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8544521331787109,0.5837932825088501,0.4117051362991333,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8222194314002991,0.5149250626564026,0.4934366345405578,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.6612175107002258,0.2635436058044433,1.22066068649292,285.65301513671875,284.95001220703125,302.7030334472656,296.6027526855469,299.6600036621094,297.2143249511719,285.6531066894531,1.0,0.7507712841033936,0.6704582571983337,0.6704582571983337,1.0,1.0,-3.805918693542481,1.6907482147216797,2.115170478820801,0.8326850533485413,1.0,1.0,0.0,306.0494689941406,313.0,87948.3515625,0.0,5130.54150390625,1.0,278.1499938964844,283.4095153808594,299.60321044921875,305.32037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035815596580504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14116.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.9462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.7744519114494324,0.431569904088974,0.3945810198783874,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8971520066261292,0.6804572939872742,0.648485004901886,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8538859486579895,0.58642578125,0.4136041700839996,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.8207780718803406,0.5153419971466064,0.4939424693584442,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.6598602533340454,0.2636019885540008,1.221455454826355,285.65545654296875,284.95001220703125,302.6736145019531,296.6038513183594,299.6449890136719,297.21441650390625,285.6555480957031,1.0,0.7526689171791077,0.6685777902603149,0.6685777902603149,1.0,1.0,-3.810041904449463,1.6912084817886353,2.118833541870117,0.8321980834007263,1.0,1.0,0.0,309.0799560546875,316.0,87994.515625,0.0,5162.71044921875,1.0,278.1499938964844,283.4122619628906,299.6042785644531,305.3244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036482572555542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14125.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.7744519114494324,0.431569904088974,0.3945810198783874,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8971520066261292,0.6804572939872742,0.648485004901886,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8538859486579895,0.58642578125,0.4136041700839996,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.8207780718803406,0.5153419971466064,0.4939424693584442,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.6598602533340454,0.2636019885540008,1.221455454826355,285.65545654296875,284.95001220703125,302.6736145019531,296.6038513183594,299.6449890136719,297.21441650390625,285.6555480957031,1.0,0.7526689171791077,0.6685777902603149,0.6685777902603149,1.0,1.0,-3.810041904449463,1.6912084817886353,2.118833541870117,0.8321980834007263,1.0,1.0,0.0,309.0799560546875,316.0,87994.515625,0.0,5162.71044921875,1.0,278.1499938964844,283.4122619628906,299.6042785644531,305.3244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036482572555542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14125.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
