time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024780,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.7726821899414062,0.4313588738441467,0.3945011496543884,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8952526450157166,0.6806061863899231,0.6487426161766052,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8533418774604797,0.5890712738037109,0.4155124127864837,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8193427920341492,0.5157368183135986,0.494427889585495,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.6585218906402588,0.2636531591415405,1.2222189903259275,285.65771484375,284.95001220703125,302.6435852050781,296.6051330566406,299.6296691894531,297.2144775390625,285.6578063964844,1.0,0.7545490264892578,0.6666973233222961,0.6666973233222961,1.0,1.0,-3.8140556812286377,1.6915935277938845,2.122462034225464,0.8316584229469299,1.0,1.0,0.0,312.1103515625,319.0,88039.546875,0.0,5194.61279296875,1.0,278.1499938964844,283.4149780273437,299.6054992675781,305.3287048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037087559700012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14134.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.7726821899414062,0.4313588738441467,0.3945011496543884,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8952526450157166,0.6806061863899231,0.6487426161766052,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8533418774604797,0.5890712738037109,0.4155124127864837,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8193427920341492,0.5157368183135986,0.494427889585495,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.6585218906402588,0.2636531591415405,1.2222189903259275,285.65771484375,284.95001220703125,302.6435852050781,296.6051330566406,299.6296691894531,297.2144775390625,285.6578063964844,1.0,0.7545490264892578,0.6666973233222961,0.6666973233222961,1.0,1.0,-3.8140556812286377,1.6915935277938845,2.122462034225464,0.8316584229469299,1.0,1.0,0.0,312.1103515625,319.0,88039.546875,0.0,5194.61279296875,1.0,278.1499938964844,283.4149780273437,299.6054992675781,305.3287048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037087559700012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14134.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.771804928779602,0.4312492907047272,0.3944577276706695,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8943078517913818,0.6806700229644775,0.6488617062568665,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8530765771865845,0.5903973579406738,0.4164688885211944,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8186274766921997,0.5159282684326172,0.494665116071701,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.6578598022460938,0.2636767923831939,1.2225927114486694,285.6588134765625,284.95001220703125,302.6283264160156,296.6058044433594,299.6219482421875,297.2145080566406,285.6589050292969,1.0,0.7554841041564941,0.6657570600509644,0.6657570600509644,1.0,1.0,-3.816031455993652,1.691762089729309,2.124269485473633,0.8313712477684021,1.0,1.0,0.0,313.6271057128906,319.0,88061.7109375,0.0,5210.505859375,1.0,278.1499938964844,283.4162902832031,299.60614013671875,305.3308410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037361145019532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14138.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7709335088729858,0.4311372637748718,0.3944121897220611,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.893367350101471,0.6807275414466858,0.6489748954772949,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8528162240982056,0.5917252898216248,0.4174266755580902,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8179143667221069,0.5161160230636597,0.494899034500122,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.6572030782699585,0.2636992633342743,1.2229613065719604,285.6598815917969,284.95001220703125,302.6129455566406,296.60650634765625,299.6141357421875,297.2145080566406,285.65997314453125,1.0,0.7564162611961365,0.6648162603378296,0.6648162603378296,1.0,1.0,-3.817990303039551,1.6919158697128296,2.126074314117432,0.8310723304748535,1.0,1.0,0.0,315.1437683105469,322.0,88083.6328125,0.0,5226.36083984375,1.0,278.1499938964844,283.4176025390625,299.6068115234375,305.3329467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037628173828124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14143.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.7692021131515503,0.430895984172821,0.3943060636520386,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8914883136749268,0.6807990670204163,0.649161159992218,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8523122072219849,0.5943913459777832,0.4193496406078338,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8164867162704468,0.5164667367935181,0.495343804359436,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.6559013724327087,0.2637358903884887,1.223662495613098,285.6617431640625,284.95001220703125,302.58172607421875,296.60791015625,299.59783935546875,297.2145080566406,285.6618347167969,1.0,0.7582618594169617,0.6629347205162048,0.6629347205162048,1.0,1.0,-3.821782112121582,1.692145586013794,2.129636526107788,0.830427348613739,1.0,1.0,0.0,318.1739196777344,325.0,88124.96875,0.0,5257.7080078125,1.0,278.1499938964844,283.4200744628906,299.6080322265625,305.33697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038042426109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14151.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.7692021131515503,0.430895984172821,0.3943060636520386,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8914883136749268,0.6807990670204163,0.649161159992218,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8523122072219849,0.5943913459777832,0.4193496406078338,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8164867162704468,0.5164667367935181,0.495343804359436,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.6559013724327087,0.2637358903884887,1.223662495613098,285.6617431640625,284.95001220703125,302.58172607421875,296.60791015625,299.59783935546875,297.2145080566406,285.6618347167969,1.0,0.7582618594169617,0.6629347205162048,0.6629347205162048,1.0,1.0,-3.821782112121582,1.692145586013794,2.129636526107788,0.830427348613739,1.0,1.0,0.0,318.1739196777344,325.0,88124.96875,0.0,5257.7080078125,1.0,278.1499938964844,283.4200744628906,299.6080322265625,305.33697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038042426109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14151.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.7674906849861145,0.4306448698043823,0.3941917419433594,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8896247744560242,0.6808496713638306,0.6493286490440369,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8518217206001282,0.5970599055290222,0.4212746918201446,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8150630593299866,0.5168047547340393,0.4957773089408874,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.6546178460121155,0.2637679278850555,1.2243454456329346,285.6633605957031,284.95001220703125,302.54998779296875,296.6093139648437,299.5807189941406,297.2144775390625,285.6634216308594,1.0,0.7600966691970825,0.6610531210899353,0.6610531210899353,1.0,1.0,-3.825504779815674,1.6923153400421145,2.13318943977356,0.8297467231750488,1.0,1.0,0.0,321.2101745605469,328.0,88163.84375,0.0,5288.94677734375,1.0,278.1499938964844,283.42242431640625,299.6088562011719,305.3404846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038205146789552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.7674906849861145,0.4306448698043823,0.3941917419433594,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8896247744560242,0.6808496713638306,0.6493286490440369,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8518217206001282,0.5970599055290222,0.4212746918201446,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8150630593299866,0.5168047547340393,0.4957773089408874,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.6546178460121155,0.2637679278850555,1.2243454456329346,285.6633605957031,284.95001220703125,302.54998779296875,296.6093139648437,299.5807189941406,297.2144775390625,285.6634216308594,1.0,0.7600966691970825,0.6610531210899353,0.6610531210899353,1.0,1.0,-3.825504779815674,1.6923153400421145,2.13318943977356,0.8297467231750488,1.0,1.0,0.0,321.2101745605469,328.0,88163.84375,0.0,5288.94677734375,1.0,278.1499938964844,283.42242431640625,299.6088562011719,305.3404846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038205146789552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7658029198646545,0.430385559797287,0.3940706253051758,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.8877803683280945,0.6808801293373108,0.6494777202606201,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.851349413394928,0.599734902381897,0.4232043921947479,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.813645601272583,0.5171313285827637,0.4962005019187927,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.6533554792404175,0.2637963891029358,1.2250133752822876,285.6647033691406,284.95001220703125,302.51031494140625,296.6088562011719,299.5624084472656,297.21441650390625,285.66473388671875,1.0,0.7619216442108154,0.659182608127594,0.659182608127594,1.0,1.0,-3.829172134399414,1.692439317703247,2.136732816696167,0.8290473222732544,1.0,1.0,0.0,324.2480163574219,331.0,88200.078125,0.0,5320.08447265625,1.0,278.1499938964844,283.42462158203125,299.60943603515625,305.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040060639381408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14165.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7658029198646545,0.430385559797287,0.3940706253051758,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.8877803683280945,0.6808801293373108,0.6494777202606201,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.851349413394928,0.599734902381897,0.4232043921947479,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.813645601272583,0.5171313285827637,0.4962005019187927,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.6533554792404175,0.2637963891029358,1.2250133752822876,285.6647033691406,284.95001220703125,302.51031494140625,296.6088562011719,299.5624084472656,297.21441650390625,285.66473388671875,1.0,0.7619216442108154,0.659182608127594,0.659182608127594,1.0,1.0,-3.829172134399414,1.692439317703247,2.136732816696167,0.8290473222732544,1.0,1.0,0.0,324.2480163574219,331.0,88200.078125,0.0,5320.08447265625,1.0,278.1499938964844,283.42462158203125,299.60943603515625,305.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040060639381408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14165.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.7641191482543945,0.4300905466079712,0.3939212560653686,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.8859309554100037,0.6808463931083679,0.6495712399482727,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.8508833050727844,0.6023998260498047,0.4251303076744079,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.8122135996818542,0.51741623878479,0.496588259935379,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.6521000862121582,0.263808012008667,1.2256163358688354,285.6638488769531,284.95001220703125,302.4559631347656,296.6048583984375,299.53570556640625,297.2142028808594,285.6638488769531,1.0,0.7637192010879517,0.6573120951652527,0.6573120951652527,1.0,1.0,-3.832615852355957,1.6924223899841309,2.140193462371826,0.8283371925354004,1.0,1.0,0.0,327.29315185546875,334.0,88216.4765625,0.0,5350.63330078125,1.0,278.1499938964844,283.4256591796875,299.6058044433594,305.3423767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904285967350006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.7641191482543945,0.4300905466079712,0.3939212560653686,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.8859309554100037,0.6808463931083679,0.6495712399482727,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.8508833050727844,0.6023998260498047,0.4251303076744079,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.8122135996818542,0.51741623878479,0.496588259935379,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.6521000862121582,0.263808012008667,1.2256163358688354,285.6638488769531,284.95001220703125,302.4559631347656,296.6048583984375,299.53570556640625,297.2142028808594,285.6638488769531,1.0,0.7637192010879517,0.6573120951652527,0.6573120951652527,1.0,1.0,-3.832615852355957,1.6924223899841309,2.140193462371826,0.8283371925354004,1.0,1.0,0.0,327.29315185546875,334.0,88216.4765625,0.0,5350.63330078125,1.0,278.1499938964844,283.4256591796875,299.6058044433594,305.3423767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904285967350006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.76328045129776,0.4299348294734955,0.3938401043415069,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8850074410438538,0.6808158755302429,0.6496061086654663,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8506513237953186,0.6037291288375854,0.4260916113853454,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.811493456363678,0.5175493955612183,0.4967743158340454,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.6514757871627808,0.2638098895549774,1.225903034210205,285.6630249023437,284.95001220703125,302.4236145019531,296.6015625,299.5208740234375,297.2140808105469,285.6629638671875,1.0,0.764611542224884,0.656376838684082,0.656376838684082,1.0,1.0,-3.834285497665405,1.6923805475234983,2.141904830932617,0.8279547095298767,1.0,1.0,0.0,328.81951904296875,334.0,88220.890625,0.0,5365.79150390625,1.0,278.1499938964844,283.42596435546875,299.6031494140625,305.34063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045023322105408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.7624373435974121,0.4297665655612945,0.3937487602233886,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8840768337249756,0.68076491355896,0.6496231555938721,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8504153490066528,0.6050518155097961,0.4270492792129516,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8107636570930481,0.5176684856414795,0.4969482123851776,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.6508488655090332,0.2638055086135864,1.2261654138565063,285.6615905761719,284.95001220703125,302.38800048828125,296.597412109375,299.5039367675781,297.2138671875,285.6614990234375,1.0,0.7654945850372314,0.6554441452026367,0.6554441452026367,1.0,1.0,-3.83587384223938,1.6923028230667114,2.143571138381958,0.8275147676467896,1.0,1.0,0.0,330.3489074707031,337.0,88219.75,0.0,5380.73095703125,1.0,278.1499938964844,283.4259033203125,299.5992736816406,305.3373107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047207236289978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14165.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.54736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7607272863388062,0.4293847382068634,0.3935282528400421,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8821818232536316,0.6805903315544128,0.6495925188064575,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8499215841293335,0.6076706647872925,0.4289484918117523,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8092621564865112,0.5178548693656921,0.4972505271434784,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.6495784521102905,0.2637736797332763,1.2265981435775757,285.6571044921875,284.95001220703125,302.3074645996094,296.5865478515625,299.46539306640625,297.2132568359375,285.656982421875,1.0,0.7672245502471924,0.6535786986351013,0.6535786986351013,1.0,1.0,-3.838742017745972,1.6920228004455566,2.146719217300415,0.8263291120529175,1.0,1.0,0.0,333.41705322265625,325.0,88202.6484375,0.0,5409.748046875,1.0,278.1499938964844,283.4249572753906,299.5884094238281,305.3262634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051766395568848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14157.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7607272863388062,0.4293847382068634,0.3935282528400421,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8821818232536316,0.6805903315544128,0.6495925188064575,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8499215841293335,0.6076706647872925,0.4289484918117523,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8092621564865112,0.5178548693656921,0.4972505271434784,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.6495784521102905,0.2637736797332763,1.2265981435775757,285.6571044921875,284.95001220703125,302.3074645996094,296.5865478515625,299.46539306640625,297.2132568359375,285.656982421875,1.0,0.7672245502471924,0.6535786986351013,0.6535786986351013,1.0,1.0,-3.838742017745972,1.6920228004455566,2.146719217300415,0.8263291120529175,1.0,1.0,0.0,333.41705322265625,325.0,88202.6484375,0.0,5409.748046875,1.0,278.1499938964844,283.4249572753906,299.5884094238281,305.3262634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051766395568848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14157.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.7628697156906128,0.4289937019348144,0.3930114209651947,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.884976327419281,0.6803755760192871,0.6492262482643127,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8537015914916992,0.6102826595306396,0.4306211769580841,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8118634223937988,0.5180176496505737,0.4972309172153473,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.6515265107154846,0.2637430131435394,1.2255982160568235,285.6485900878906,284.95001220703125,302.2154235839844,296.5723571777344,299.4230651855469,297.2126770019531,285.64825439453125,1.0,0.7647823691368103,0.6517133116722107,0.6517133116722107,1.0,1.0,-3.838468313217163,1.690320611000061,2.148147821426392,0.8241826295852661,1.0,1.0,0.0,328.7543334960937,313.0,88136.1640625,0.0,5378.3212890625,1.0,278.1499938964844,283.4212341308594,299.5750732421875,305.3105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057713747024536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14140.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.7628697156906128,0.4289937019348144,0.3930114209651947,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.884976327419281,0.6803755760192871,0.6492262482643127,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8537015914916992,0.6102826595306396,0.4306211769580841,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8118634223937988,0.5180176496505737,0.4972309172153473,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.6515265107154846,0.2637430131435394,1.2255982160568235,285.6485900878906,284.95001220703125,302.2154235839844,296.5723571777344,299.4230651855469,297.2126770019531,285.64825439453125,1.0,0.7647823691368103,0.6517133116722107,0.6517133116722107,1.0,1.0,-3.838468313217163,1.690320611000061,2.148147821426392,0.8241826295852661,1.0,1.0,0.0,328.7543334960937,313.0,88136.1640625,0.0,5378.3212890625,1.0,278.1499938964844,283.4212341308594,299.5750732421875,305.3105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057713747024536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14140.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.7669161558151245,0.4285932183265686,0.3923564255237579,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.8900542259216309,0.6800998449325562,0.6486672759056091,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.8596433401107788,0.6128901243209839,0.4321900010108948,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8163565397262573,0.5181493163108826,0.497045636177063,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.6550950407981873,0.2637305855751037,1.2240201234817505,285.6366577148437,284.95001220703125,302.1129455566406,296.554931640625,299.3756103515625,297.2121887207031,285.63623046875,1.0,0.7607961297035217,0.649887204170227,0.649887204170227,1.0,1.0,-3.836771488189697,1.6880511045455933,2.1487202644348145,0.8212969303131104,1.0,1.0,0.0,320.5738830566406,301.0,88037.078125,0.0,5319.45068359375,1.0,278.1499938964844,283.4154052734375,299.55780029296875,305.2879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063506722450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14115.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.7669161558151245,0.4285932183265686,0.3923564255237579,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.8900542259216309,0.6800998449325562,0.6486672759056091,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.8596433401107788,0.6128901243209839,0.4321900010108948,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8163565397262573,0.5181493163108826,0.497045636177063,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.6550950407981873,0.2637305855751037,1.2240201234817505,285.6366577148437,284.95001220703125,302.1129455566406,296.554931640625,299.3756103515625,297.2121887207031,285.63623046875,1.0,0.7607961297035217,0.649887204170227,0.649887204170227,1.0,1.0,-3.836771488189697,1.6880511045455933,2.1487202644348145,0.8212969303131104,1.0,1.0,0.0,320.5738830566406,301.0,88037.078125,0.0,5319.45068359375,1.0,278.1499938964844,283.4154052734375,299.55780029296875,305.2879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063506722450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14115.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.7722392082214355,0.4281739294528961,0.3916174173355102,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.89662104845047,0.679752767086029,0.6479697227478027,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.867080569267273,0.6154884099960327,0.4336996078491211,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8219959139823914,0.5182419419288635,0.4967521429061889,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.6597855091094971,0.2637369930744171,1.2221850156784058,285.6224975585937,284.95001220703125,302.00103759765625,296.5343322753906,299.3240051269531,297.2117919921875,285.6220092773437,1.0,0.7558779120445251,0.6480611562728882,0.6480611562728882,1.0,1.0,-3.834297895431519,1.685422420501709,2.1488754749298096,0.8181071877479553,1.0,1.0,0.0,310.50360107421875,289.0,87915.140625,0.0,5245.86767578125,1.0,278.1499938964844,283.4081726074219,299.53717041015625,305.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069371819496156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.7722392082214355,0.4281739294528961,0.3916174173355102,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.89662104845047,0.679752767086029,0.6479697227478027,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.867080569267273,0.6154884099960327,0.4336996078491211,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8219959139823914,0.5182419419288635,0.4967521429061889,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.6597855091094971,0.2637369930744171,1.2221850156784058,285.6224975585937,284.95001220703125,302.00103759765625,296.5343322753906,299.3240051269531,297.2117919921875,285.6220092773437,1.0,0.7558779120445251,0.6480611562728882,0.6480611562728882,1.0,1.0,-3.834297895431519,1.685422420501709,2.1488754749298096,0.8181071877479553,1.0,1.0,0.0,310.50360107421875,289.0,87915.140625,0.0,5245.86767578125,1.0,278.1499938964844,283.4081726074219,299.53717041015625,305.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069371819496156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.7752072811126709,0.4279568195343017,0.3912309110164642,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9002479910850525,0.6795582175254822,0.6475901007652283,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.8711727857589722,0.6167835593223572,0.4344434142112732,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.8250715732574463,0.5182759165763855,0.4965827167034149,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.662409782409668,0.2637438774108886,1.2212313413619995,285.6148681640625,284.95001220703125,301.94189453125,296.5228576660156,299.2970275878906,297.2115783691406,285.6143798828125,1.0,0.7532601952552795,0.6471481323242188,0.6471481323242188,1.0,1.0,-3.832917451858521,1.6840277910232544,2.148889541625977,0.8165045380592346,1.0,1.0,0.0,305.1708984375,289.0,87848.3984375,0.0,5206.728515625,1.0,278.1499938964844,283.4042053222656,299.52593994140625,305.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072678089141846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14068.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.230712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.778400719165802,0.4277309477329254,0.3908295035362243,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9041359424591064,0.6793418526649475,0.6471824645996094,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.8755407333374023,0.6180729269981384,0.4351778030395508,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.8283463716506958,0.5182965397834778,0.4963932037353515,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.6652423739433289,0.2637529671192169,1.220252513885498,285.6067810058594,284.95001220703125,301.8807678222656,296.5106506347656,299.2689514160156,297.2113647460937,285.60626220703125,1.0,0.7505368590354919,0.6462897062301636,0.6462897062301636,1.0,1.0,-3.831422328948975,1.682599425315857,2.148822784423828,0.815057635307312,1.0,1.0,0.0,299.64385986328125,277.0,87776.375,0.0,5165.99267578125,1.0,278.1499938964844,283.3999328613281,299.5137634277344,305.2279663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075955152511596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14050.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7853596210479736,0.4272570312023163,0.3899948298931122,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.913032591342926,0.6788576245307922,0.6463059186935425,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.8849860429763794,0.6206371784210205,0.4366269409656524,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8354307413101196,0.5183056592941284,0.4959711134433746,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.6714475750923157,0.2637749910354614,1.2182515859603882,285.5894775390625,284.95001220703125,301.7532043457031,296.4840087890625,299.2105407714844,297.2108154296875,285.5888977050781,1.0,0.7449113130569458,0.6445728540420532,0.6445728540420532,1.0,1.0,-3.828191518783569,1.6794793605804443,2.148712396621704,0.8129640221595764,1.0,1.0,0.0,288.3117370605469,265.0,87619.2578125,0.0,5082.076171875,1.0,278.1499938964844,283.3905944824219,299.48736572265625,305.1916809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083060026168824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14010.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.8759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7853596210479736,0.4272570312023163,0.3899948298931122,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.913032591342926,0.6788576245307922,0.6463059186935425,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.8849860429763794,0.6206371784210205,0.4366269409656524,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8354307413101196,0.5183056592941284,0.4959711134433746,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.6714475750923157,0.2637749910354614,1.2182515859603882,285.5894775390625,284.95001220703125,301.7532043457031,296.4840087890625,299.2105407714844,297.2108154296875,285.5888977050781,1.0,0.7449113130569458,0.6445728540420532,0.6445728540420532,1.0,1.0,-3.828191518783569,1.6794793605804443,2.148712396621704,0.8129640221595764,1.0,1.0,0.0,288.3117370605469,265.0,87619.2578125,0.0,5082.076171875,1.0,278.1499938964844,283.3905944824219,299.48736572265625,305.1916809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083060026168824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14010.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.8759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7930411696434021,0.42674720287323,0.3891199231147766,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.9233124256134032,0.678299605846405,0.6453515887260437,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.8953277468681335,0.6231743693351746,0.4380510151386261,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8432669639587402,0.5182663202285767,0.4954947829246521,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.6783474683761597,0.2637945115566253,1.216199278831482,285.5706787109375,284.95001220703125,301.619384765625,296.4545593261719,299.14923095703125,297.2101745605469,285.570068359375,1.0,0.7391126751899719,0.6428560018539429,0.6428560018539429,1.0,1.0,-3.8246641159057617,1.6760871410369873,2.1485769748687744,0.8114882111549377,1.0,1.0,0.0,276.7521667480469,253.0,87444.9296875,0.0,4995.92578125,1.0,278.1499938964844,283.3802490234375,299.4582214355469,305.15142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090762734413148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13967.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7930411696434021,0.42674720287323,0.3891199231147766,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.9233124256134032,0.678299605846405,0.6453515887260437,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.8953277468681335,0.6231743693351746,0.4380510151386261,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8432669639587402,0.5182663202285767,0.4954947829246521,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.6783474683761597,0.2637945115566253,1.216199278831482,285.5706787109375,284.95001220703125,301.619384765625,296.4545593261719,299.14923095703125,297.2101745605469,285.570068359375,1.0,0.7391126751899719,0.6428560018539429,0.6428560018539429,1.0,1.0,-3.8246641159057617,1.6760871410369873,2.1485769748687744,0.8114882111549377,1.0,1.0,0.0,276.7521667480469,253.0,87444.9296875,0.0,4995.92578125,1.0,278.1499938964844,283.3802490234375,299.4582214355469,305.15142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090762734413148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13967.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8014222979545593,0.4261979460716247,0.3882051408290863,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.934656858444214,0.6776554584503174,0.6443129181861877,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.9066161513328552,0.6256749033927917,0.4394471645355224,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.851931631565094,0.5181681513786316,0.4949595630168915,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.6859301328659058,0.2638037502765655,1.2140852212905884,285.5506286621094,284.95001220703125,301.4803771972656,296.42242431640625,299.08563232421875,297.2091979980469,285.5499572753906,1.0,0.7331756949424744,0.6412527561187744,0.6412527561187744,1.0,1.0,-3.820809125900269,1.6726186275482178,2.148190498352051,0.8101145029067993,1.0,1.0,0.0,265.0586242675781,241.0,87255.546875,0.0,4908.08642578125,1.0,278.1499938964844,283.36895751953125,299.42633056640625,305.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098917245864868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13920.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.598876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8014222979545593,0.4261979460716247,0.3882051408290863,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.934656858444214,0.6776554584503174,0.6443129181861877,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.9066161513328552,0.6256749033927917,0.4394471645355224,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.851931631565094,0.5181681513786316,0.4949595630168915,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.6859301328659058,0.2638037502765655,1.2140852212905884,285.5506286621094,284.95001220703125,301.4803771972656,296.42242431640625,299.08563232421875,297.2091979980469,285.5499572753906,1.0,0.7331756949424744,0.6412527561187744,0.6412527561187744,1.0,1.0,-3.820809125900269,1.6726186275482178,2.148190498352051,0.8101145029067993,1.0,1.0,0.0,265.0586242675781,241.0,87255.546875,0.0,4908.08642578125,1.0,278.1499938964844,283.36895751953125,299.42633056640625,305.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098917245864868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13920.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.598876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.8103688359260559,0.4256238937377929,0.3872668147087097,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.9466832876205444,0.6769276261329651,0.6431984901428223,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.9197712540626526,0.6281358003616333,0.4408179521560669,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.861476480960846,0.5180109143257141,0.4943714737892151,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.694157063961029,0.2637972235679626,1.2119131088256836,285.5294494628906,284.95001220703125,301.33721923828125,296.3877868652344,299.0201721191406,297.2076110839844,285.5287475585937,1.0,0.7271342277526855,0.639649510383606,0.639649510383606,1.0,1.0,-3.8166663646698,1.6691670417785645,2.147499322891236,0.8076953291893005,1.0,1.0,0.0,253.3006591796875,229.0,87052.7265625,0.0,4819.16162109375,1.0,278.1499938964844,283.3568725585937,299.3920288085937,305.0597229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107611179351808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13869.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
