time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026640,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.8103688359260559,0.4256238937377929,0.3872668147087097,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.9466832876205444,0.6769276261329651,0.6431984901428223,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.9197712540626526,0.6281358003616333,0.4408179521560669,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.861476480960846,0.5180109143257141,0.4943714737892151,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.694157063961029,0.2637972235679626,1.2119131088256836,285.5294494628906,284.95001220703125,301.33721923828125,296.3877868652344,299.0201721191406,297.2076110839844,285.5287475585937,1.0,0.7271342277526855,0.639649510383606,0.639649510383606,1.0,1.0,-3.8166663646698,1.6691670417785645,2.147499322891236,0.8076953291893005,1.0,1.0,0.0,253.3006591796875,229.0,87052.7265625,0.0,4819.16162109375,1.0,278.1499938964844,283.3568725585937,299.3920288085937,305.0597229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107611179351808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13869.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8149029016494751,0.4253252148628235,0.3867898285388946,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9528380036354064,0.6765332221984863,0.6426151394844055,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9269506931304932,0.6293510794639587,0.4414945244789123,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.8665968179702759,0.5179104208946228,0.4940591752529144,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.6985031962394714,0.2637869417667389,1.210806369781494,285.5185241699219,284.95001220703125,301.264404296875,296.36962890625,298.98699951171875,297.20672607421875,285.517822265625,1.0,0.7240800261497498,0.6388478875160217,0.6388478875160217,1.0,1.0,-3.814495801925659,1.667497992515564,2.1469979286193848,0.8058018088340759,1.0,1.0,0.0,247.4073944091797,229.0,86947.4453125,0.0,4774.38671875,1.0,278.1499938964844,283.3506164550781,299.3739624023437,305.0347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112136363983154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13843.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.8195352554321289,0.4250144362449646,0.3863024413585663,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.95906662940979,0.6761130094528198,0.6420071125030518,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.9344394207000732,0.6305540204048157,0.4421623945236206,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.8719906806945801,0.5177921652793884,0.4937297105789184,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7030293345451355,0.2637725472450256,1.2096792459487915,285.5073547363281,284.95001220703125,301.1909484863281,296.3509216308594,298.9535217285156,297.2058410644531,285.5066223144531,1.0,0.720998227596283,0.6380500793457031,0.6380500793457031,1.0,1.0,-3.8122291564941406,1.6658111810684204,2.1464178562164307,0.8037222623825073,1.0,1.0,0.0,241.50030517578125,217.0,86838.609375,0.0,4729.29052734375,1.0,278.1499938964844,283.3441162109375,299.3552551269531,305.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911664605140686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13816.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8293383121490479,0.4243631660938263,0.3853016197681427,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.971662163734436,0.6752198934555054,0.6407397389411926,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.9500706791877748,0.6329363584518433,0.4434803426265716,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.8837157487869263,0.5175201892852783,0.4930354654788971,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.7125861644744873,0.2637379765510559,1.2073888778686523,285.484375,284.95001220703125,301.04266357421875,296.3119812011719,298.8861389160156,297.2041320800781,285.4836120605469,1.0,0.7147736549377441,0.6364544630050659,0.6364544630050659,1.0,1.0,-3.807490587234497,1.66227924823761,2.1452114582061768,0.7998166084289551,1.0,1.0,0.0,229.6821746826172,220.0,86612.6953125,0.0,4638.646484375,1.0,278.1499938964844,283.3306579589844,299.3164978027344,304.9551086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912607192993164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8293383121490479,0.4243631660938263,0.3853016197681427,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.971662163734436,0.6752198934555054,0.6407397389411926,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.9500706791877748,0.6329363584518433,0.4434803426265716,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.8837157487869263,0.5175201892852783,0.4930354654788971,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.7125861644744873,0.2637379765510559,1.2073888778686523,285.484375,284.95001220703125,301.04266357421875,296.3119812011719,298.8861389160156,297.2041320800781,285.4836120605469,1.0,0.7147736549377441,0.6364544630050659,0.6364544630050659,1.0,1.0,-3.807490587234497,1.66227924823761,2.1452114582061768,0.7998166084289551,1.0,1.0,0.0,229.6821746826172,220.0,86612.6953125,0.0,4638.646484375,1.0,278.1499938964844,283.3306579589844,299.3164978027344,304.9551086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912607192993164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.83283531665802,0.4236513376235962,0.3845322430133819,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9759317636489868,0.6742652654647827,0.6397071480751038,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9566120505332948,0.6352818608283997,0.4449899196624756,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8881481289863586,0.5172007083892822,0.4925903677940368,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.7160377502441406,0.2636794447898865,1.2063974142074585,285.4635009765625,284.95001220703125,300.8933410644531,296.2712707519531,298.818359375,297.202392578125,285.4628601074219,1.0,0.7127547264099121,0.6348587870597839,0.6348587870597839,1.0,1.0,-3.805400133132935,1.6598984003067017,2.1455018520355225,0.796650230884552,1.0,1.0,0.0,225.3612518310547,223.0,86413.96875,0.0,4604.55078125,1.0,278.1499938964844,283.3186340332031,299.2763061523437,304.9008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136303067207336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.83283531665802,0.4236513376235962,0.3845322430133819,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9759317636489868,0.6742652654647827,0.6397071480751038,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9566120505332948,0.6352818608283997,0.4449899196624756,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8881481289863586,0.5172007083892822,0.4925903677940368,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.7160377502441406,0.2636794447898865,1.2063974142074585,285.4635009765625,284.95001220703125,300.8933410644531,296.2712707519531,298.818359375,297.202392578125,285.4628601074219,1.0,0.7127547264099121,0.6348587870597839,0.6348587870597839,1.0,1.0,-3.805400133132935,1.6598984003067017,2.1455018520355225,0.796650230884552,1.0,1.0,0.0,225.3612518310547,223.0,86413.96875,0.0,4604.55078125,1.0,278.1499938964844,283.3186340332031,299.2763061523437,304.9008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136303067207336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8330283164978027,0.4228435158729553,0.3838067054748535,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.9762586355209352,0.6732103228569031,0.6387178301811218,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.9586950540542604,0.637559711933136,0.4465546607971191,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8887119293212891,0.5167993903160095,0.4922062456607818,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7165377140045166,0.2635670602321625,1.2058275938034058,285.4432067871094,284.95001220703125,300.7441101074219,296.2290954589844,298.7502136230469,297.20037841796875,285.4425354003906,1.0,0.7123286724090576,0.6332005858421326,0.6332005858421326,1.0,1.0,-3.8040730953216553,1.6574760675430298,2.146596908569336,0.7954355478286743,1.0,1.0,0.0,224.66485595703125,226.0,86214.7890625,0.0,4596.228515625,1.0,278.1499938964844,283.3067321777344,299.2344055175781,304.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147041440010072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13657.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8330283164978027,0.4228435158729553,0.3838067054748535,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.9762586355209352,0.6732103228569031,0.6387178301811218,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.9586950540542604,0.637559711933136,0.4465546607971191,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8887119293212891,0.5167993903160095,0.4922062456607818,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7165377140045166,0.2635670602321625,1.2058275938034058,285.4432067871094,284.95001220703125,300.7441101074219,296.2290954589844,298.7502136230469,297.20037841796875,285.4425354003906,1.0,0.7123286724090576,0.6332005858421326,0.6332005858421326,1.0,1.0,-3.8040730953216553,1.6574760675430298,2.146596908569336,0.7954355478286743,1.0,1.0,0.0,224.66485595703125,226.0,86214.7890625,0.0,4596.228515625,1.0,278.1499938964844,283.3067321777344,299.2344055175781,304.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147041440010072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13657.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.8323113322257996,0.42235267162323,0.3833959400653839,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.9754799008369446,0.6725725531578064,0.6381528377532959,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.958785891532898,0.6388022303581238,0.4474323689937591,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.8880610466003418,0.5165358781814575,0.4919877648353576,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7160910367965698,0.2634768784046173,1.2055433988571167,285.4317626953125,284.95001220703125,300.66094970703125,296.2049560546875,298.7122802734375,297.19921875,285.4310913085937,1.0,0.7124709486961365,0.6322720050811768,0.6322720050811768,1.0,1.0,-3.803351402282715,1.656116247177124,2.147235155105591,0.7947663068771362,1.0,1.0,0.0,225.10528564453125,226.0,86101.1796875,0.0,4597.029296875,1.0,278.1499938964844,283.2999572753906,299.2103881835937,304.8135070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153201580047609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8315606117248535,0.4219562411308288,0.3830694556236267,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.97464257478714,0.6720563173294067,0.6377015113830566,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.9586129784584044,0.6397683024406433,0.4481199383735657,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8873295187950134,0.516316831111908,0.4918114840984344,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.7155721783638,0.2633983194828033,1.205317497253418,285.4226989746094,284.95001220703125,300.5959777832031,296.185791015625,298.6826171875,297.1983337402344,285.4220275878906,1.0,0.7126759886741638,0.6315423846244812,0.6315423846244812,1.0,1.0,-3.802760601043701,1.654981255531311,2.1477792263031006,0.7945452332496643,1.0,1.0,0.0,225.6629333496093,229.0,86010.203125,0.0,4598.96435546875,1.0,278.1499938964844,283.2945251464844,299.1912536621094,304.7882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915810227394104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.830402135848999,0.4214826226234436,0.3826894760131836,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.973317801952362,0.6714370846748352,0.6371709108352661,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.958017110824585,0.6408436298370361,0.448895126581192,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8861389756202698,0.5160416960716248,0.4915992617607116,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.7147048711776733,0.2632918059825897,1.2050429582595823,285.4122619628906,284.95001220703125,300.5226745605469,296.1637878417969,298.6491394042969,297.19732666015625,285.4115905761719,1.0,0.7130389213562012,0.6307133436203003,0.6307133436203003,1.0,1.0,-3.802014350891113,1.653652548789978,2.1483616828918457,0.7942749261856079,1.0,1.0,0.0,226.6034240722656,229.0,85904.734375,0.0,4602.9404296875,1.0,278.1499938964844,283.2882385253906,299.1692810058594,304.75897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163637161254884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.563232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.8290649056434631,0.4209920465946197,0.3823013305664062,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.971759557723999,0.6707927584648132,0.6366244554519653,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.9571821689605712,0.6419011950492859,0.4496638178825378,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8847379088401794,0.5157461762428284,0.4913756847381592,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7136666774749756,0.2631715536117553,1.20474374294281,285.4017944335937,284.95001220703125,300.45001220703125,296.1416320800781,298.6160888671875,297.1962890625,285.401123046875,1.0,0.7134610414505005,0.6299175024032593,0.6299175024032593,1.0,1.0,-3.801186800003052,1.6523810625076294,2.148805856704712,0.7936064004898071,1.0,1.0,0.0,227.6974639892578,232.0,85798.453125,0.0,4607.6796875,1.0,278.1499938964844,283.2818908691406,299.14715576171875,304.7294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169173836708068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13549.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8259459137916565,0.4199575781822204,0.3814943432807922,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.968024492263794,0.6694208979606628,0.6354724168777466,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.9549047946929932,0.6439599394798279,0.4511758089065552,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.8814163208007812,0.5150891542434692,0.4908849000930786,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7111397385597229,0.2628892362117767,1.2040435075759888,285.3807373046875,284.95001220703125,300.3072814941406,296.0970764160156,298.5514221191406,297.19403076171875,285.3800354003906,1.0,0.7144248485565186,0.628325879573822,0.628325879573822,1.0,1.0,-3.799214124679565,1.6499308347702026,2.149283170700073,0.7906590700149536,1.0,1.0,0.0,230.2392120361328,235.0,85582.7890625,0.0,4618.5361328125,1.0,278.1499938964844,283.2690124511719,299.1025695800781,304.669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180150628089904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8259459137916565,0.4199575781822204,0.3814943432807922,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.968024492263794,0.6694208979606628,0.6354724168777466,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.9549047946929932,0.6439599394798279,0.4511758089065552,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.8814163208007812,0.5150891542434692,0.4908849000930786,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7111397385597229,0.2628892362117767,1.2040435075759888,285.3807373046875,284.95001220703125,300.3072814941406,296.0970764160156,298.5514221191406,297.19403076171875,285.3800354003906,1.0,0.7144248485565186,0.628325879573822,0.628325879573822,1.0,1.0,-3.799214124679565,1.6499308347702026,2.149283170700073,0.7906590700149536,1.0,1.0,0.0,230.2392120361328,235.0,85582.7890625,0.0,4618.5361328125,1.0,278.1499938964844,283.2690124511719,299.1025695800781,304.669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180150628089904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.822564423084259,0.4188727140426636,0.3806522786617279,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9638462066650392,0.6679629683494568,0.6342507600784302,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9522468447685242,0.6459625363349915,0.4526571631431579,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35955810546875,0.8778027296066284,0.5143660306930542,0.4903428554534912,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.7082896828651428,0.262570172548294,1.203227400779724,285.3595275878906,284.95001220703125,300.1687927246094,296.0524597167969,298.4886169433594,297.191650390625,285.3588562011719,1.0,0.7154480218887329,0.62673419713974,0.62673419713974,1.0,1.0,-3.796875,1.6474350690841677,2.149439811706543,0.7867321968078613,1.0,1.0,0.0,233.01687622070312,238.0,85362.875,0.0,4629.85986328125,1.0,278.1499938964844,283.255859375,299.05792236328125,304.6099548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190937280654908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.822564423084259,0.4188727140426636,0.3806522786617279,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9638462066650392,0.6679629683494568,0.6342507600784302,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9522468447685242,0.6459625363349915,0.4526571631431579,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35955810546875,0.8778027296066284,0.5143660306930542,0.4903428554534912,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.7082896828651428,0.262570172548294,1.203227400779724,285.3595275878906,284.95001220703125,300.1687927246094,296.0524597167969,298.4886169433594,297.191650390625,285.3588562011719,1.0,0.7154480218887329,0.62673419713974,0.62673419713974,1.0,1.0,-3.796875,1.6474350690841677,2.149439811706543,0.7867321968078613,1.0,1.0,0.0,233.01687622070312,238.0,85362.875,0.0,4629.85986328125,1.0,278.1499938964844,283.255859375,299.05792236328125,304.6099548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190937280654908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8190938830375671,0.4177484810352325,0.3797782063484192,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9594473242759703,0.666431188583374,0.6329634785652161,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9494512677192688,0.6479188203811646,0.4541091620922088,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.8741198778152466,0.5135879516601562,0.4897527396678924,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.705315887928009,0.2622248828411102,1.2023096084594729,285.3382873535156,284.95001220703125,300.0356140136719,296.0082092285156,298.4281311035156,297.1891174316406,285.33758544921875,1.0,0.7164857387542725,0.6251761317253113,0.6251761317253113,1.0,1.0,-3.7942028045654297,1.6447830200195312,2.1494197845458984,0.7828692197799683,1.0,1.0,0.0,235.9221954345703,241.0,85138.921875,0.0,4641.0380859375,1.0,278.1499938964844,283.24249267578125,299.0135803222656,304.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201353788375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8190938830375671,0.4177484810352325,0.3797782063484192,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9594473242759703,0.666431188583374,0.6329634785652161,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9494512677192688,0.6479188203811646,0.4541091620922088,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.8741198778152466,0.5135879516601562,0.4897527396678924,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.705315887928009,0.2622248828411102,1.2023096084594729,285.3382873535156,284.95001220703125,300.0356140136719,296.0082092285156,298.4281311035156,297.1891174316406,285.33758544921875,1.0,0.7164857387542725,0.6251761317253113,0.6251761317253113,1.0,1.0,-3.7942028045654297,1.6447830200195312,2.1494197845458984,0.7828692197799683,1.0,1.0,0.0,235.9221954345703,241.0,85138.921875,0.0,4641.0380859375,1.0,278.1499938964844,283.24249267578125,299.0135803222656,304.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201353788375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.8156704902648926,0.4166012108325958,0.3788800239562988,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.955032229423523,0.6648477911949158,0.6316244006156921,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9467248320579528,0.6498448848724365,0.4555377662181854,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8705458641052246,0.5127732157707214,0.4891248047351837,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7024095058441162,0.261866420507431,1.2013165950775146,285.31695556640625,284.95001220703125,299.9088134765625,295.9647827148437,298.3699645996094,297.18658447265625,285.3162536621094,1.0,0.7175199389457703,0.6236180663108826,0.6236180663108826,1.0,1.0,-3.791278839111328,1.6417793035507202,2.1494994163513184,0.7803082466125488,1.0,1.0,0.0,238.89215087890625,244.0,84910.625,0.0,4651.892578125,1.0,278.1499938964844,283.2288513183594,298.9698181152344,304.4902038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211145639419556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.8156704902648926,0.4166012108325958,0.3788800239562988,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.955032229423523,0.6648477911949158,0.6316244006156921,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9467248320579528,0.6498448848724365,0.4555377662181854,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8705458641052246,0.5127732157707214,0.4891248047351837,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7024095058441162,0.261866420507431,1.2013165950775146,285.31695556640625,284.95001220703125,299.9088134765625,295.9647827148437,298.3699645996094,297.18658447265625,285.3162536621094,1.0,0.7175199389457703,0.6236180663108826,0.6236180663108826,1.0,1.0,-3.791278839111328,1.6417793035507202,2.1494994163513184,0.7803082466125488,1.0,1.0,0.0,238.89215087890625,244.0,84910.625,0.0,4651.892578125,1.0,278.1499938964844,283.2288513183594,298.9698181152344,304.4902038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211145639419556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8139762282371521,0.4160181581974029,0.378421425819397,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.9528290629386902,0.6640341877937317,0.6309332251548767,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.9453956484794616,0.6507948637008667,0.4562422931194305,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8688043355941772,0.5123500227928162,0.4887950420379638,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7009866833686829,0.261681467294693,1.2007901668548584,285.30633544921875,284.95001220703125,299.84814453125,295.9435119628906,298.3421630859375,297.185302734375,285.3056335449219,1.0,0.71803218126297,0.6228390336036682,0.6228390336036682,1.0,1.0,-3.789714097976685,1.6401375532150269,2.149576425552368,0.7795447707176208,1.0,1.0,0.0,240.3958282470703,244.0,84795.28125,0.0,4657.1376953125,1.0,278.1499938964844,283.2219543457031,298.9483642578125,304.4606018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215774536132812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.8122780323028564,0.4154275953769684,0.3779563009738922,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.950614333152771,0.6632041335105896,0.6302266716957092,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.9440726637840272,0.6517342925071716,0.4569397270679474,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8670788407325745,0.5119147896766663,0.4884541034698486,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.6995722055435181,0.2614912390708923,1.2002418041229248,285.2958068847656,284.95001220703125,299.7894592285156,295.922607421875,298.3152770996094,297.1839599609375,285.29510498046875,1.0,0.7185388803482056,0.6220611929893494,0.6220611929893494,1.0,1.0,-3.788075208663941,1.638436794281006,2.1496384143829346,0.7789031863212585,1.0,1.0,0.0,241.9083404541016,247.0,84679.734375,0.0,4662.22119140625,1.0,278.1499938964844,283.2150573730469,298.9272766113281,304.43133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220218658447266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.808840811252594,0.414219468832016,0.3770027458667755,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.946130871772766,0.6614857912063599,0.6287596225738525,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.941422402858734,0.6535766124725342,0.4583097994327545,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8636547327041626,0.5110015273094177,0.4877326786518097,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.696751058101654,0.2610922753810882,1.1990667581558228,285.2750244140625,284.95001220703125,299.6785583496094,295.88214111328125,298.2646179199219,297.1812744140625,285.2743225097656,1.0,0.7195271849632263,0.6205055117607117,0.6205055117607117,1.0,1.0,-3.784533262252808,1.634884476661682,2.149648666381836,0.7776692509651184,1.0,1.0,0.0,244.9527130126953,250.0,84449.1640625,0.0,4671.73828125,1.0,278.1499938964844,283.2012634277344,298.8866271972656,304.3742980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922857701778412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.808840811252594,0.414219468832016,0.3770027458667755,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.946130871772766,0.6614857912063599,0.6287596225738525,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.941422402858734,0.6535766124725342,0.4583097994327545,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8636547327041626,0.5110015273094177,0.4877326786518097,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.696751058101654,0.2610922753810882,1.1990667581558228,285.2750244140625,284.95001220703125,299.6785583496094,295.88214111328125,298.2646179199219,297.1812744140625,285.2743225097656,1.0,0.7195271849632263,0.6205055117607117,0.6205055117607117,1.0,1.0,-3.784533262252808,1.634884476661682,2.149648666381836,0.7776692509651184,1.0,1.0,0.0,244.9527130126953,250.0,84449.1640625,0.0,4671.73828125,1.0,278.1499938964844,283.2012634277344,298.8866271972656,304.3742980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922857701778412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.805325984954834,0.4129877686500549,0.3760294020175934,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9415847063064576,0.6597156524658203,0.6272450685501099,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.938762903213501,0.6553868055343628,0.459658533334732,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8602655529975891,0.5100501775741577,0.4869767129421234,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.6939387321472168,0.260676771402359,1.1978251934051514,285.2548217773437,284.95001220703125,299.5771789550781,295.8438720703125,298.2178039550781,297.1785583496094,285.254150390625,1.0,0.7204899787902832,0.618949830532074,0.618949830532074,1.0,1.0,-3.78076171875,1.6312638521194458,2.149497985839844,0.776033878326416,1.0,1.0,0.0,248.00538635253903,253.0,84222.3515625,0.0,4680.62841796875,1.0,278.1499938964844,283.18768310546875,298.8479309082031,304.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923586368560791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.805325984954834,0.4129877686500549,0.3760294020175934,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9415847063064576,0.6597156524658203,0.6272450685501099,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.938762903213501,0.6553868055343628,0.459658533334732,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8602655529975891,0.5100501775741577,0.4869767129421234,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.6939387321472168,0.260676771402359,1.1978251934051514,285.2548217773437,284.95001220703125,299.5771789550781,295.8438720703125,298.2178039550781,297.1785583496094,285.254150390625,1.0,0.7204899787902832,0.618949830532074,0.618949830532074,1.0,1.0,-3.78076171875,1.6312638521194458,2.149497985839844,0.776033878326416,1.0,1.0,0.0,248.00538635253903,253.0,84222.3515625,0.0,4680.62841796875,1.0,278.1499938964844,283.18768310546875,298.8479309082031,304.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923586368560791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8017653822898865,0.4117361307144165,0.3750394880771637,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9369773268699646,0.6578980088233948,0.6256868243217468,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9360836744308472,0.6571689248085022,0.4609887301921844,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.8569013476371765,0.5090643763542175,0.4861895442008972,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.6911280751228333,0.2602469027042389,1.1965274810791016,285.235595703125,284.95001220703125,299.48638916015625,295.8082275390625,298.17584228515625,297.1759338378906,285.2349548339844,1.0,0.7214277386665344,0.6175394058227539,0.6175394058227539,1.0,1.0,-3.776788473129273,1.6277997493743896,2.148988723754883,0.7738505005836487,1.0,1.0,0.0,251.0587615966797,256.0,84004.3984375,0.0,4688.92041015625,1.0,278.1499938964844,283.17462158203125,298.811767578125,304.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242074489593506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13112.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8017653822898865,0.4117361307144165,0.3750394880771637,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9369773268699646,0.6578980088233948,0.6256868243217468,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9360836744308472,0.6571689248085022,0.4609887301921844,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.8569013476371765,0.5090643763542175,0.4861895442008972,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.6911280751228333,0.2602469027042389,1.1965274810791016,285.235595703125,284.95001220703125,299.48638916015625,295.8082275390625,298.17584228515625,297.1759338378906,285.2349548339844,1.0,0.7214277386665344,0.6175394058227539,0.6175394058227539,1.0,1.0,-3.776788473129273,1.6277997493743896,2.148988723754883,0.7738505005836487,1.0,1.0,0.0,251.0587615966797,256.0,84004.3984375,0.0,4688.92041015625,1.0,278.1499938964844,283.17462158203125,298.811767578125,304.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242074489593506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13112.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.799494743347168,0.4109278321266174,0.374399870634079,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.934015154838562,0.6567159295082092,0.6246721744537354,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.93436998128891,0.6582992076873779,0.4618331491947174,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8547698259353638,0.5084201097488403,0.4856735467910766,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.6893379092216492,0.2599667906761169,1.1956769227981567,285.2237854003906,284.95001220703125,299.4342956542969,295.7870178222656,298.1513061523437,297.1743469238281,285.2231750488281,1.0,0.7220175862312317,0.6166367530822754,0.6166367530822754,1.0,1.0,-3.774169206619263,1.6255923509597778,2.148576736450196,0.7721225023269653,1.0,1.0,0.0,253.0110778808593,256.0,83869.1171875,0.0,4693.9853515625,1.0,278.1499938964844,283.16650390625,298.7899169921875,304.2353820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245275259017944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.7982192635536194,0.4104693830013275,0.3740365505218506,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.932342529296875,0.6560380458831787,0.6240889430046082,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9334043264389038,0.6589277982711792,0.4623031616210937,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.8535755276679993,0.5080491304397583,0.4853749573230743,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6883330941200256,0.2598069310188293,1.19518780708313,285.21759033203125,284.95001220703125,299.4072265625,295.77569580078125,298.1393737792969,297.1735534667969,285.21697998046875,1.0,0.7223420739173889,0.6161290407180786,0.6161290407180786,1.0,1.0,-3.7726480960845934,1.6243467330932615,2.148301362991333,0.7710086703300476,1.0,1.0,0.0,254.10633850097656,259.0,83796.5703125,0.0,4696.67333984375,1.0,278.1499938964844,283.16217041015625,298.77880859375,304.21893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247251749038696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
