time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028500,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7964625954627991,0.4098329842090606,0.3735323846340179,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9300361275672911,0.6550989151000977,0.6232813000679016,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9320793151855468,0.6598028540611267,0.4629572033882141,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.851938009262085,0.5075352787971497,0.4849617481231689,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.686951220035553,0.2595852613449096,1.1945103406906128,285.2088623046875,284.95001220703125,299.372314453125,295.7607421875,298.1225280761719,297.17242431640625,285.20831298828125,1.0,0.722794234752655,0.615423858165741,0.615423858165741,1.0,1.0,-3.770543098449707,1.6226158142089844,2.1479272842407227,0.7694647312164307,1.0,1.0,0.0,255.62820434570312,259.0,83695.390625,0.0,4700.4306640625,1.0,278.1499938964844,283.1560974121094,298.7631530761719,304.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249075055122375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.7947207689285278,0.4091949760913849,0.3730261623859405,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9277440905570984,0.6541511416435242,0.622464656829834,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9307689666748048,0.6606740355491638,0.4636082053184509,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.8503199815750122,0.5070160627365112,0.4845427572727203,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6855834722518921,0.2593629956245422,1.193827986717224,285.20068359375,284.95001220703125,299.3407287597656,295.7467346191406,298.10791015625,297.17138671875,285.2001342773437,1.0,0.7232413291931152,0.6146930456161499,0.6146930456161499,1.0,1.0,-3.76840877532959,1.6208441257476809,2.14756441116333,0.7678511738777161,1.0,1.0,0.0,257.1468200683594,262.0,83598.5625,0.0,4704.076171875,1.0,278.1499938964844,283.1502685546875,298.7488708496094,304.1741943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925082802772522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7912954688072205,0.4079166054725647,0.3720104098320007,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9232332110404968,0.6522374153137207,0.6208125352859497,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9282114505767822,0.6624103784561157,0.46490478515625,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8471549153327942,0.5059672594070435,0.483693391084671,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6829025745391846,0.2589192688465118,1.1924606561660769,285.1853332519531,284.95001220703125,299.2879638671875,295.7218017578125,298.0830383300781,297.16961669921875,285.1848449707031,1.0,0.7241260409355164,0.6132314801216125,0.6132314801216125,1.0,1.0,-3.764090061187744,1.6172475814819336,2.1468424797058105,0.7646900415420532,1.0,1.0,0.0,260.1758728027344,265.0,83414.03125,0.0,4711.15625,1.0,278.1499938964844,283.1391906738281,298.7233581542969,304.13482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253336191177368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7912954688072205,0.4079166054725647,0.3720104098320007,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9232332110404968,0.6522374153137207,0.6208125352859497,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9282114505767822,0.6624103784561157,0.46490478515625,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8471549153327942,0.5059672594070435,0.483693391084671,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6829025745391846,0.2589192688465118,1.1924606561660769,285.1853332519531,284.95001220703125,299.2879638671875,295.7218017578125,298.0830383300781,297.16961669921875,285.1848449707031,1.0,0.7241260409355164,0.6132314801216125,0.6132314801216125,1.0,1.0,-3.764090061187744,1.6172475814819336,2.1468424797058105,0.7646900415420532,1.0,1.0,0.0,260.1758728027344,265.0,83414.03125,0.0,4711.15625,1.0,278.1499938964844,283.1391906738281,298.7233581542969,304.13482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253336191177368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.7879577279090881,0.4066392183303833,0.3709934055805206,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9188522696495056,0.6503076553344727,0.6191424131393433,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9257519841194152,0.6641442775726318,0.4661976397037506,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8440911173820496,0.5049108266830444,0.4828342795372009,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.6803030371665955,0.2584796547889709,1.191102147102356,285.171630859375,284.95001220703125,299.25,295.7013244628906,298.0647888183594,297.16815185546875,285.1711730957031,1.0,0.7250032424926758,0.6117699146270752,0.6117699146270752,1.0,1.0,-3.759743452072144,1.6135820150375366,2.1461615562438965,0.7617599368095398,1.0,1.0,0.0,263.1947326660156,268.0,83244.2890625,0.0,4718.0693359375,1.0,278.1499938964844,283.1289978027344,298.70220947265625,304.1006774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254371523857116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.7879577279090881,0.4066392183303833,0.3709934055805206,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9188522696495056,0.6503076553344727,0.6191424131393433,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9257519841194152,0.6641442775726318,0.4661976397037506,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8440911173820496,0.5049108266830444,0.4828342795372009,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.6803030371665955,0.2584796547889709,1.191102147102356,285.171630859375,284.95001220703125,299.25,295.7013244628906,298.0647888183594,297.16815185546875,285.1711730957031,1.0,0.7250032424926758,0.6117699146270752,0.6117699146270752,1.0,1.0,-3.759743452072144,1.6135820150375366,2.1461615562438965,0.7617599368095398,1.0,1.0,0.0,263.1947326660156,268.0,83244.2890625,0.0,4718.0693359375,1.0,278.1499938964844,283.1289978027344,298.70220947265625,304.1006774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254371523857116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7847049236297607,0.4053674042224884,0.3699794411659241,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9146198630332948,0.6483685374259949,0.6174609065055847,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9233871102333068,0.6658809185028076,0.4674907624721527,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8411206603050232,0.5038520097732544,0.4819706678390503,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.6777815818786621,0.2580466866493225,1.1897661685943604,285.1596984863281,284.95001220703125,299.22467041015625,295.68609619140625,298.05224609375,297.1669921875,285.1593017578125,1.0,0.7258780598640442,0.6103751063346863,0.6103751063346863,1.0,1.0,-3.755409240722656,1.6099599599838257,2.145449161529541,0.7590519189834595,1.0,1.0,0.0,266.20343017578125,271.0,83093.6171875,0.0,4724.93115234375,1.0,278.1499938964844,283.11993408203125,298.686279296875,304.0727844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253727197647096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7847049236297607,0.4053674042224884,0.3699794411659241,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9146198630332948,0.6483685374259949,0.6174609065055847,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9233871102333068,0.6658809185028076,0.4674907624721527,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8411206603050232,0.5038520097732544,0.4819706678390503,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.6777815818786621,0.2580466866493225,1.1897661685943604,285.1596984863281,284.95001220703125,299.22467041015625,295.68609619140625,298.05224609375,297.1669921875,285.1593017578125,1.0,0.7258780598640442,0.6103751063346863,0.6103751063346863,1.0,1.0,-3.755409240722656,1.6099599599838257,2.145449161529541,0.7590519189834595,1.0,1.0,0.0,266.20343017578125,271.0,83093.6171875,0.0,4724.93115234375,1.0,278.1499938964844,283.11993408203125,298.686279296875,304.0727844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253727197647096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7815319895744324,0.4041046798229217,0.3689721822738647,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9105523824691772,0.6464245319366455,0.6157730221748352,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9211100339889526,0.6676235198974609,0.4687869548797607,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8382331728935242,0.5027942061424255,0.4811065196990967,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.67533278465271,0.2576221525669098,1.1884629726409912,285.1494140625,284.95001220703125,299.208740234375,295.67626953125,298.0439758300781,297.16607666015625,285.1490783691406,1.0,0.7267547845840454,0.6089802980422974,0.6089802980422974,1.0,1.0,-3.7511181831359854,1.6063406467437744,2.144777536392212,0.7563809752464294,1.0,1.0,0.0,269.2028503417969,274.0,82962.4921875,0.0,4731.8369140625,1.0,278.1499938964844,283.11199951171875,298.6758117675781,304.0516967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251474142074584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7815319895744324,0.4041046798229217,0.3689721822738647,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9105523824691772,0.6464245319366455,0.6157730221748352,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9211100339889526,0.6676235198974609,0.4687869548797607,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8382331728935242,0.5027942061424255,0.4811065196990967,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.67533278465271,0.2576221525669098,1.1884629726409912,285.1494140625,284.95001220703125,299.208740234375,295.67626953125,298.0439758300781,297.16607666015625,285.1490783691406,1.0,0.7267547845840454,0.6089802980422974,0.6089802980422974,1.0,1.0,-3.7511181831359854,1.6063406467437744,2.144777536392212,0.7563809752464294,1.0,1.0,0.0,269.2028503417969,274.0,82962.4921875,0.0,4731.8369140625,1.0,278.1499938964844,283.11199951171875,298.6758117675781,304.0516967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251474142074584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7799736857414246,0.4034762680530548,0.3684708774089813,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9085868000984192,0.6454518437385559,0.6149279475212097,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.920002579689026,0.6684972047805786,0.4694363474845886,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.836817741394043,0.5022660493850708,0.4806748330593109,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.6741335391998291,0.2574125528335571,1.187821865081787,285.14471435546875,284.95001220703125,299.2040710449219,295.6732788085937,298.0409545898437,297.16571044921875,285.1444091796875,1.0,0.7271942496299744,0.6082829236984253,0.6082829236984253,1.0,1.0,-3.748988151550293,1.6045318841934204,2.144456386566162,0.7550520300865173,1.0,1.0,0.0,270.7003173828125,274.0,82902.09375,0.0,4735.31396484375,1.0,278.1499938964844,283.1083679199219,298.6720275878906,304.0429992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924946904182434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7784371972084045,0.4028524756431579,0.3679732084274292,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.9066731333732604,0.6444796323776245,0.6140827536582947,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.9189189672470092,0.6693740487098694,0.4700876772403717,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8354223966598511,0.5017399191856384,0.4802444875240326,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.6729540824890137,0.2572067975997925,1.1871963739395142,285.140625,284.95001220703125,299.2015075683594,295.6714782714844,298.03936767578125,297.1654052734375,285.14031982421875,1.0,0.7276361584663391,0.6076227426528931,0.6076227426528931,1.0,1.0,-3.746885776519776,1.602773904800415,2.1441118717193604,0.7537797093391418,1.0,1.0,0.0,272.1951904296875,277.0,82849.0078125,0.0,4738.84619140625,1.0,278.1499938964844,283.10516357421875,298.67010498046875,304.03662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247602820396424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7754238247871399,0.4016153216361999,0.3669865727424621,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9030101895332336,0.64253830909729,0.6123940944671631,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9168171882629396,0.671136200428009,0.4713956117630005,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8326852917671204,0.5006927251815796,0.4793878495693207,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6706483364105225,0.2568041384220123,1.18598210811615,285.13348388671875,284.95001220703125,299.2023010253906,295.6713256835937,298.0385437011719,297.1649475097656,285.1332397460937,1.0,0.7285267114639282,0.6063024401664734,0.6063024401664734,1.0,1.0,-3.742748975753784,1.599282145500183,2.1434667110443115,0.7512644529342651,1.0,1.0,0.0,275.1802673339844,280.0,82754.8671875,0.0,4746.0625,1.0,278.1499938964844,283.0994567871094,298.6695861816406,304.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242973923683168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7754238247871399,0.4016153216361999,0.3669865727424621,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9030101895332336,0.64253830909729,0.6123940944671631,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9168171882629396,0.671136200428009,0.4713956117630005,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8326852917671204,0.5006927251815796,0.4793878495693207,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6706483364105225,0.2568041384220123,1.18598210811615,285.13348388671875,284.95001220703125,299.2023010253906,295.6713256835937,298.0385437011719,297.1649475097656,285.1332397460937,1.0,0.7285267114639282,0.6063024401664734,0.6063024401664734,1.0,1.0,-3.742748975753784,1.599282145500183,2.1434667110443115,0.7512644529342651,1.0,1.0,0.0,275.1802673339844,280.0,82754.8671875,0.0,4746.0625,1.0,278.1499938964844,283.0994567871094,298.6695861816406,304.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242973923683168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7724884748458862,0.4003922641277313,0.3660118877887726,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8995092511177063,0.6406066417694092,0.610712468624115,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.91480153799057,0.6729095578193665,0.4727107286453247,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8300143480300903,0.4996530413627624,0.4785374701023102,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.668411910533905,0.2564136385917663,1.1848191022872925,285.12762451171875,284.95001220703125,299.2104797363281,295.6754150390625,298.0407409667969,297.1644897460937,285.1274108886719,1.0,0.7294279336929321,0.6049820780754089,0.6049820780754089,1.0,1.0,-3.738712310791016,1.595820069313049,2.142892360687256,0.7487829923629761,1.0,1.0,0.0,278.1602783203125,283.0,82676.015625,0.0,4753.51513671875,1.0,278.1499938964844,283.0946960449219,298.6731262207031,304.0253295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923725426197052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7724884748458862,0.4003922641277313,0.3660118877887726,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8995092511177063,0.6406066417694092,0.610712468624115,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.91480153799057,0.6729095578193665,0.4727107286453247,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8300143480300903,0.4996530413627624,0.4785374701023102,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.668411910533905,0.2564136385917663,1.1848191022872925,285.12762451171875,284.95001220703125,299.2104797363281,295.6754150390625,298.0407409667969,297.1644897460937,285.1274108886719,1.0,0.7294279336929321,0.6049820780754089,0.6049820780754089,1.0,1.0,-3.738712310791016,1.595820069313049,2.142892360687256,0.7487829923629761,1.0,1.0,0.0,278.1602783203125,283.0,82676.015625,0.0,4753.51513671875,1.0,278.1499938964844,283.0946960449219,298.6731262207031,304.0253295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923725426197052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7696301341056824,0.399184376001358,0.3650500476360321,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8960790634155273,0.6386891007423401,0.6090424060821533,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.912871241569519,0.6746953725814819,0.4740338623523712,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8274036645889282,0.4986222982406616,0.4776946306228637,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.6662437319755554,0.2560361623764038,1.183711290359497,285.1229858398437,284.95001220703125,299.225341796875,295.68328857421875,298.0458679199219,297.1640930175781,285.1228332519531,1.0,0.7303418517112732,0.6036417484283447,0.6036417484283447,1.0,1.0,-3.734790563583374,1.5923690795898438,2.1424214839935303,0.7463127374649048,1.0,1.0,0.0,281.1361694335937,286.0,82611.9453125,0.0,4761.2509765625,1.0,278.1499938964844,283.0908203125,298.6805419921875,304.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230709075927734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7696301341056824,0.399184376001358,0.3650500476360321,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8960790634155273,0.6386891007423401,0.6090424060821533,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.912871241569519,0.6746953725814819,0.4740338623523712,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8274036645889282,0.4986222982406616,0.4776946306228637,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.6662437319755554,0.2560361623764038,1.183711290359497,285.1229858398437,284.95001220703125,299.225341796875,295.68328857421875,298.0458679199219,297.1640930175781,285.1228332519531,1.0,0.7303418517112732,0.6036417484283447,0.6036417484283447,1.0,1.0,-3.734790563583374,1.5923690795898438,2.1424214839935303,0.7463127374649048,1.0,1.0,0.0,281.1361694335937,286.0,82611.9453125,0.0,4761.2509765625,1.0,278.1499938964844,283.0908203125,298.6805419921875,304.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230709075927734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7676177620887756,0.398323506116867,0.3643650114536285,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8936512470245361,0.637315571308136,0.6078464388847351,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9115325212478638,0.675989031791687,0.474991500377655,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.825556755065918,0.4978857040405273,0.4770925641059875,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.6647226214408875,0.2557718157768249,1.1829453706741333,285.1203308105469,284.95001220703125,299.23980712890625,295.69110107421875,298.05108642578125,297.16387939453125,285.1202087402344,1.0,0.7310075163841248,0.6026766896247864,0.6026766896247864,1.0,1.0,-3.732033491134644,1.5899040699005127,2.142129421234131,0.7445520162582397,1.0,1.0,0.0,283.2771301269531,286.0,82573.7890625,0.0,4766.98876953125,1.0,278.1499938964844,283.0885009765625,298.6878967285156,304.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225404262542723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7668468356132507,0.3979922533035278,0.3641017079353332,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8927176594734192,0.636784017086029,0.6073837876319885,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9110245108604432,0.6764947175979614,0.4753657579421997,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8248463869094849,0.4976015090942383,0.4768604338169098,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.6641415357589722,0.2556720376014709,1.1826605796813965,285.1195373535156,284.95001220703125,299.2462463378906,295.694580078125,298.0536193847656,297.1638488769531,285.1194152832031,1.0,0.7312695980072021,0.6023013591766357,0.6023013591766357,1.0,1.0,-3.7309885025024414,1.5889551639556885,2.142033338546753,0.7438754439353943,1.0,1.0,0.0,284.1092834472656,289.0,82561.765625,0.0,4769.29248046875,1.0,278.1499938964844,283.0877685546875,298.6914367675781,304.0339660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223456382751464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7654812335968018,0.3974006772041321,0.3636313080787658,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.891061007976532,0.6358348727226257,0.6065574884414673,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.9101306200027466,0.6773987412452698,0.47603440284729,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8235845565795898,0.4970940947532654,0.4764458835124969,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.6631128191947937,0.2554936707019806,1.1821510791778564,285.1181335449219,284.95001220703125,299.2587280273437,295.7013854980469,298.0581970214844,297.163818359375,285.1180419921875,1.0,0.7317373156547546,0.601631224155426,0.601631224155426,1.0,1.0,-3.72912073135376,1.5872575044631958,2.141863346099853,0.742664635181427,1.0,1.0,0.0,285.5952453613281,289.0,82540.34375,0.0,4773.3984375,1.0,278.1499938964844,283.0864562988281,298.6977844238281,304.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219383597373962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7641353607177734,0.3968148231506347,0.3631658852100372,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8894225358963013,0.6348900198936462,0.6057350039482117,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9092584848403932,0.678307294845581,0.4767062067985534,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8223347663879395,0.4965905547142029,0.4760347604751587,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.662101686000824,0.2553200721740722,1.1816620826721191,285.1171264648437,284.95001220703125,299.2724914550781,295.7088928222656,298.0636291503906,297.163818359375,285.1170349121094,1.0,0.7322102189064026,0.6009801626205444,0.6009801626205444,1.0,1.0,-3.7272965908050537,1.585598349571228,2.1416983604431152,0.7414898872375488,1.0,1.0,0.0,287.08056640625,292.0,82523.703125,0.0,4777.61962890625,1.0,278.1499938964844,283.08544921875,298.7052001953125,304.0443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921545684337616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.76149582862854,0.3956543505191803,0.3622447550296783,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8861944675445557,0.6330090165138245,0.6040979027748108,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.9075735211372375,0.6801352500915527,0.4780568778514862,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8198636174201965,0.4955914616584778,0.4752196371555328,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.6601243615150452,0.2549820244312286,1.180724024772644,285.1156921386719,284.95001220703125,299.3034362792969,295.7257385253906,298.0757751464844,297.1639099121094,285.1156311035156,1.0,0.7331660985946655,0.5996779799461365,0.5996779799461365,1.0,1.0,-3.723734378814697,1.5823107957839966,2.141423463821411,0.7391625642776489,1.0,1.0,0.0,290.0503234863281,295.0,82497.5625,0.0,4786.2890625,1.0,278.1499938964844,283.0838317871094,298.72174072265625,304.0585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207132458686828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.76149582862854,0.3956543505191803,0.3622447550296783,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8861944675445557,0.6330090165138245,0.6040979027748108,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.9075735211372375,0.6801352500915527,0.4780568778514862,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8198636174201965,0.4955914616584778,0.4752196371555328,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.6601243615150452,0.2549820244312286,1.180724024772644,285.1156921386719,284.95001220703125,299.3034362792969,295.7257385253906,298.0757751464844,297.1639099121094,285.1156311035156,1.0,0.7331660985946655,0.5996779799461365,0.5996779799461365,1.0,1.0,-3.723734378814697,1.5823107957839966,2.141423463821411,0.7391625642776489,1.0,1.0,0.0,290.0503234863281,295.0,82497.5625,0.0,4786.2890625,1.0,278.1499938964844,283.0838317871094,298.72174072265625,304.0585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207132458686828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7589279413223267,0.3945131599903106,0.3613406121730804,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8830338716506958,0.6311429738998413,0.6024743914604187,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9059687256813048,0.6819798350334167,0.4794189035892486,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8174270391464233,0.4946059584617615,0.4744169414043426,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.6582096219062805,0.2546599805355072,1.179856300354004,285.115234375,284.95001220703125,299.33837890625,295.7447509765625,298.0899353027344,297.1641845703125,285.1152038574219,1.0,0.7341402769088745,0.5983758568763733,0.5983758568763733,1.0,1.0,-3.720322370529175,1.579075813293457,2.1412465572357178,0.7368714213371277,1.0,1.0,0.0,293.0196838378906,298.0,82482.84375,0.0,4795.3681640625,1.0,278.1499938964844,283.0829162597656,298.7408142089844,304.0762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198777675628662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.0302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7589279413223267,0.3945131599903106,0.3613406121730804,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8830338716506958,0.6311429738998413,0.6024743914604187,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9059687256813048,0.6819798350334167,0.4794189035892486,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8174270391464233,0.4946059584617615,0.4744169414043426,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.6582096219062805,0.2546599805355072,1.179856300354004,285.115234375,284.95001220703125,299.33837890625,295.7447509765625,298.0899353027344,297.1641845703125,285.1152038574219,1.0,0.7341402769088745,0.5983758568763733,0.5983758568763733,1.0,1.0,-3.720322370529175,1.579075813293457,2.1412465572357178,0.7368714213371277,1.0,1.0,0.0,293.0196838378906,298.0,82482.84375,0.0,4795.3681640625,1.0,278.1499938964844,283.0829162597656,298.7408142089844,304.0762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198777675628662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.0302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7564245462417603,0.3933858573436737,0.3604485690593719,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8799359798431396,0.629288375377655,0.6008610129356384,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9044380784034728,0.6838372945785522,0.4807894229888916,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8150144815444946,0.4936306178569793,0.4736233949661255,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6563500165939331,0.2543491721153259,1.1790378093719482,285.1154479980469,284.95001220703125,299.3766784667969,295.7655334472656,298.1053466796875,297.16455078125,285.11541748046875,1.0,0.735127329826355,0.5971648693084717,0.5971648693084717,1.0,1.0,-3.717017412185669,1.5759915113449097,2.1410257816314697,0.7347173094749451,1.0,1.0,0.0,295.9892272949219,301.0,82476.4296875,0.0,4804.73583984375,1.0,278.1499938964844,283.0824890136719,298.7613220214844,304.0960693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189953804016112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7564245462417603,0.3933858573436737,0.3604485690593719,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8799359798431396,0.629288375377655,0.6008610129356384,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9044380784034728,0.6838372945785522,0.4807894229888916,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8150144815444946,0.4936306178569793,0.4736233949661255,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6563500165939331,0.2543491721153259,1.1790378093719482,285.1154479980469,284.95001220703125,299.3766784667969,295.7655334472656,298.1053466796875,297.16455078125,285.11541748046875,1.0,0.735127329826355,0.5971648693084717,0.5971648693084717,1.0,1.0,-3.717017412185669,1.5759915113449097,2.1410257816314697,0.7347173094749451,1.0,1.0,0.0,295.9892272949219,301.0,82476.4296875,0.0,4804.73583984375,1.0,278.1499938964844,283.0824890136719,298.7613220214844,304.0960693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189953804016112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7539846897125244,0.3922734260559082,0.359569638967514,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8769011497497559,0.6274463534355164,0.599259078502655,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.902981162071228,0.6857089400291443,0.4821694493293762,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.812619686126709,0.4926662743091583,0.4728399217128753,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6545447707176208,0.254050463438034,1.1782724857330322,285.1162414550781,284.95001220703125,299.41766357421875,295.7876281738281,298.1219482421875,297.1650085449219,285.11627197265625,1.0,0.736128568649292,0.5959538817405701,0.5959538817405701,1.0,1.0,-3.713829278945923,1.572951078414917,2.140878200531006,0.7325910329818726,1.0,1.0,0.0,298.9591064453125,304.0,82477.1015625,0.0,4814.4228515625,1.0,278.1499938964844,283.08251953125,298.78326416015625,304.117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181029200553894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7539846897125244,0.3922734260559082,0.359569638967514,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8769011497497559,0.6274463534355164,0.599259078502655,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.902981162071228,0.6857089400291443,0.4821694493293762,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.812619686126709,0.4926662743091583,0.4728399217128753,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6545447707176208,0.254050463438034,1.1782724857330322,285.1162414550781,284.95001220703125,299.41766357421875,295.7876281738281,298.1219482421875,297.1650085449219,285.11627197265625,1.0,0.736128568649292,0.5959538817405701,0.5959538817405701,1.0,1.0,-3.713829278945923,1.572951078414917,2.140878200531006,0.7325910329818726,1.0,1.0,0.0,298.9591064453125,304.0,82477.1015625,0.0,4814.4228515625,1.0,278.1499938964844,283.08251953125,298.78326416015625,304.117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181029200553894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7527875900268555,0.3917223811149597,0.359134703874588,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.875406801700592,0.6265297532081604,0.5984621047973633,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9022777676582336,0.6866497993469238,0.4828628003597259,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8114264607429504,0.4921879172325134,0.4724516570568084,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.6536616086959839,0.2539052367210388,1.1779080629348757,285.1168518066406,284.95001220703125,299.43896484375,295.7990417480469,298.130615234375,297.165283203125,285.11688232421875,1.0,0.7366340756416321,0.5953483581542969,0.5953483581542969,1.0,1.0,-3.712275981903076,1.5714445114135742,2.140831470489502,0.7315356731414795,1.0,1.0,0.0,300.4442138671875,304.0,82479.6171875,0.0,4819.376953125,1.0,278.1499938964844,283.0826721191406,298.7946472167969,304.12945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176563024520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
