time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030360,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7516054511070251,0.3911749422550201,0.3587030172348022,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8739277124404907,0.6256161332130432,0.5976679921150208,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9015852808952332,0.6875937581062317,0.4835584461688995,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8102347254753113,0.4917120933532715,0.4720658659934997,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6527913212776184,0.2537629902362823,1.1775569915771484,285.1175537109375,284.95001220703125,299.4606628417969,295.8106384277344,298.13946533203125,297.1655578613281,285.1175842285156,1.0,0.7371431589126587,0.5947494506835938,0.5947494506835938,1.0,1.0,-3.71075177192688,1.5699563026428225,2.1407952308654785,0.7304940223693848,1.0,1.0,0.0,301.9296569824219,307.0,82483.5,0.0,4824.412109375,1.0,278.1499938964844,283.0828857421875,298.8062438964844,304.1413269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172144532203674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7492849826812744,0.3900912702083587,0.3578497469425201,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8710150122642517,0.6237985491752625,0.5960886478424072,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9002314209938049,0.689491868019104,0.4849568009376526,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8078523874282837,0.4907686114311218,0.4713018238544464,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6510884165763855,0.2534876465797424,1.1768959760665894,285.1192321777344,284.95001220703125,299.5050048828125,295.83416748046875,298.1575622558594,297.1661682128906,285.1192932128906,1.0,0.7381724119186401,0.5935516953468323,0.5935516953468323,1.0,1.0,-3.7077929973602295,1.5670124292373655,2.1407806873321533,0.7284266948699951,1.0,1.0,0.0,304.9018249511719,310.0,82494.3125,0.0,4834.7353515625,1.0,278.1499938964844,283.0835266113281,298.829833984375,304.1658630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916344940662384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7492849826812744,0.3900912702083587,0.3578497469425201,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8710150122642517,0.6237985491752625,0.5960886478424072,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9002314209938049,0.689491868019104,0.4849568009376526,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8078523874282837,0.4907686114311218,0.4713018238544464,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6510884165763855,0.2534876465797424,1.1768959760665894,285.1192321777344,284.95001220703125,299.5050048828125,295.83416748046875,298.1575622558594,297.1661682128906,285.1192932128906,1.0,0.7381724119186401,0.5935516953468323,0.5935516953468323,1.0,1.0,-3.7077929973602295,1.5670124292373655,2.1407806873321533,0.7284266948699951,1.0,1.0,0.0,304.9018249511719,310.0,82494.3125,0.0,4834.7353515625,1.0,278.1499938964844,283.0835266113281,298.829833984375,304.1658630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916344940662384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7470197081565857,0.3890207707881927,0.3570083677768707,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8681617379188538,0.6219942569732666,0.5945215225219727,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.898916482925415,0.6914010047912598,0.4863627851009369,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8054649829864502,0.4898366034030914,0.4705483019351959,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.6494331955909729,0.2532232701778412,1.1762845516204834,285.12115478515625,284.95001220703125,299.54998779296875,295.8578186035156,298.1759033203125,297.16680908203125,285.1212158203125,1.0,0.7392154932022095,0.592353880405426,0.592353880405426,1.0,1.0,-3.704944849014282,1.5641064643859863,2.140838384628296,0.7263756394386292,1.0,1.0,0.0,307.8760070800781,313.0,82507.71875,0.0,4845.37060546875,1.0,278.1499938964844,283.0843200683594,298.853515625,304.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154958128929138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7470197081565857,0.3890207707881927,0.3570083677768707,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8681617379188538,0.6219942569732666,0.5945215225219727,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.898916482925415,0.6914010047912598,0.4863627851009369,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8054649829864502,0.4898366034030914,0.4705483019351959,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.6494331955909729,0.2532232701778412,1.1762845516204834,285.12115478515625,284.95001220703125,299.54998779296875,295.8578186035156,298.1759033203125,297.16680908203125,285.1212158203125,1.0,0.7392154932022095,0.592353880405426,0.592353880405426,1.0,1.0,-3.704944849014282,1.5641064643859863,2.140838384628296,0.7263756394386292,1.0,1.0,0.0,307.8760070800781,313.0,82507.71875,0.0,4845.37060546875,1.0,278.1499938964844,283.0843200683594,298.853515625,304.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154958128929138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7448068261146545,0.3879624903202057,0.3561780750751495,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8653676509857178,0.6202048659324646,0.5929678678512573,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8976383805274963,0.6933188438415527,0.4877750873565674,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8030943274497986,0.4889175295829773,0.4698065817356109,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.6478236317634583,0.252969354391098,1.1757200956344604,285.12322998046875,284.95001220703125,299.5950012207031,295.88116455078125,298.1942138671875,297.16748046875,285.123291015625,1.0,0.740271806716919,0.5912317633628845,0.5912317633628845,1.0,1.0,-3.702204942703247,1.561338186264038,2.140866756439209,0.7244386076927185,1.0,1.0,0.0,310.8520202636719,316.0,82523.1171875,0.0,4856.31005859375,1.0,278.1499938964844,283.085205078125,298.8768615722656,304.2156066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146742820739746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7448068261146545,0.3879624903202057,0.3561780750751495,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8653676509857178,0.6202048659324646,0.5929678678512573,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8976383805274963,0.6933188438415527,0.4877750873565674,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8030943274497986,0.4889175295829773,0.4698065817356109,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.6478236317634583,0.252969354391098,1.1757200956344604,285.12322998046875,284.95001220703125,299.5950012207031,295.88116455078125,298.1942138671875,297.16748046875,285.123291015625,1.0,0.740271806716919,0.5912317633628845,0.5912317633628845,1.0,1.0,-3.702204942703247,1.561338186264038,2.140866756439209,0.7244386076927185,1.0,1.0,0.0,310.8520202636719,316.0,82523.1171875,0.0,4856.31005859375,1.0,278.1499938964844,283.085205078125,298.8768615722656,304.2156066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146742820739746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.7430686354637146,0.3871197998523712,0.3555172979831695,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8631703853607178,0.6187782287597656,0.5917294025421143,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8966392874717712,0.6948574185371399,0.4889076650142669,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8012218475341797,0.4881866872310638,0.4692171812057495,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.6465632319450378,0.2527692914009094,1.1752824783325195,285.1249084472656,284.95001220703125,299.63055419921875,295.8993835449219,298.20880126953125,297.16802978515625,285.1249694824219,1.0,0.7411206364631653,0.5903340578079224,0.5903340578079224,1.0,1.0,-3.7000465393066406,1.5591342449188232,2.1409122943878174,0.7228919267654419,1.0,1.0,0.0,313.23394775390625,316.0,82535.46875,0.0,4865.15283203125,1.0,278.1499938964844,283.0859680175781,298.8953552246094,304.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91405987739563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7426389455795288,0.3869103193283081,0.35535329580307,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8626269102096558,0.6184232831001282,0.5914214253425598,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8963925838470459,0.6952418684959412,0.4891909062862396,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.800757646560669,0.4880053997039795,0.4690712690353393,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.6462526321411133,0.2527205049991607,1.1751787662506104,285.12530517578125,284.95001220703125,299.63934326171875,295.9038391113281,298.2123413085937,297.16815185546875,285.1253662109375,1.0,0.7413344979286194,0.590109646320343,0.590109646320343,1.0,1.0,-3.699519395828247,1.558587908744812,2.140931367874145,0.7225066423416138,1.0,1.0,0.0,313.829833984375,319.0,82538.171875,0.0,4867.39990234375,1.0,278.1499938964844,283.08612060546875,298.8998107910156,304.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139061570167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7415719032287598,0.386387437582016,0.3549439311027527,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8612771034240723,0.6175368428230286,0.5906524658203125,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.895781397819519,0.6962043642997742,0.4898998141288757,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7996029257774353,0.4875531792640686,0.4687073826789856,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.6454821228981018,0.2525990605354309,1.1749221086502075,285.1262512207031,284.95001220703125,299.6610412597656,295.9147644042969,298.2211303710937,297.1684875488281,285.1263122558594,1.0,0.7418698668479919,0.5895485877990723,0.5895485877990723,1.0,1.0,-3.698208332061768,1.5572234392166138,2.1409847736358643,0.72154301404953,1.0,1.0,0.0,315.3197631835937,319.0,82544.6875,0.0,4873.03564453125,1.0,278.1499938964844,283.0865173339844,298.9107971191406,304.2519226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135361313819884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7405147552490234,0.3858653903007507,0.3545355796813965,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8599397540092468,0.6166517734527588,0.5898849368095398,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8951770663261414,0.6971665024757385,0.4906087815761566,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7984561324119568,0.4871021509170532,0.4683447778224945,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.6447203159332275,0.2524786293506622,1.1746704578399658,285.12713623046875,284.95001220703125,299.6823425292969,295.9253845214844,298.229736328125,297.1687927246094,285.127197265625,1.0,0.7424066662788391,0.5889337658882141,0.5889337658882141,1.0,1.0,-3.6969075202941895,1.5557911396026611,2.141116142272949,0.7205087542533875,1.0,1.0,0.0,316.8105163574219,322.0,82549.9453125,0.0,4878.70263671875,1.0,278.1499938964844,283.0868225097656,298.92156982421875,304.263427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131852388381958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.73842853307724,0.3848244845867157,0.3537221252918243,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8573020696640015,0.6148868799209595,0.5883553624153137,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.893986701965332,0.6990872621536255,0.4920249283313751,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7961864471435547,0.4862045645713806,0.467624306678772,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6432225704193115,0.2522414326667785,1.1741856336593628,285.12860107421875,284.95001220703125,299.7232971191406,295.9454650878906,298.2461242675781,297.1694030761719,285.1286315917969,1.0,0.7434854507446289,0.5877041220664978,0.5877041220664978,1.0,1.0,-3.694342374801636,1.5529261827468872,2.141416311264038,0.718427300453186,1.0,1.0,0.0,319.79541015625,325.0,82556.671875,0.0,4890.14990234375,1.0,278.1499938964844,283.0872497558594,298.94189453125,304.2850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125223755836488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.73842853307724,0.3848244845867157,0.3537221252918243,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8573020696640015,0.6148868799209595,0.5883553624153137,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.893986701965332,0.6990872621536255,0.4920249283313751,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7961864471435547,0.4862045645713806,0.467624306678772,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6432225704193115,0.2522414326667785,1.1741856336593628,285.12860107421875,284.95001220703125,299.7232971191406,295.9454650878906,298.2461242675781,297.1694030761719,285.1286315917969,1.0,0.7434854507446289,0.5877041220664978,0.5877041220664978,1.0,1.0,-3.694342374801636,1.5529261827468872,2.141416311264038,0.718427300453186,1.0,1.0,0.0,319.79541015625,325.0,82556.671875,0.0,4890.14990234375,1.0,278.1499938964844,283.0872497558594,298.94189453125,304.2850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125223755836488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7363758683204651,0.3837851583957672,0.3529106974601745,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.854710578918457,0.6131256222724915,0.5868297815322876,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8928187489509583,0.7010012865066528,0.4934371709823608,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.793946385383606,0.4853100180625915,0.4669073224067688,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.6417558789253235,0.2520069479942322,1.173715114593506,285.129638671875,284.95001220703125,299.7616271972656,295.963623046875,298.26141357421875,297.169921875,285.1296691894531,1.0,0.7445679306983948,0.5864744782447815,0.5864744782447815,1.0,1.0,-3.6918013095855713,1.550060749053955,2.141740560531616,0.7163341045379639,1.0,1.0,0.0,322.7845764160156,328.0,82558.1640625,0.0,4901.67578125,1.0,278.1499938964844,283.0873718261719,298.9605407714844,304.3047790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119421243667604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.618896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7363758683204651,0.3837851583957672,0.3529106974601745,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.854710578918457,0.6131256222724915,0.5868297815322876,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8928187489509583,0.7010012865066528,0.4934371709823608,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.793946385383606,0.4853100180625915,0.4669073224067688,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.6417558789253235,0.2520069479942322,1.173715114593506,285.129638671875,284.95001220703125,299.7616271972656,295.963623046875,298.26141357421875,297.169921875,285.1296691894531,1.0,0.7445679306983948,0.5864744782447815,0.5864744782447815,1.0,1.0,-3.6918013095855713,1.550060749053955,2.141740560531616,0.7163341045379639,1.0,1.0,0.0,322.7845764160156,328.0,82558.1640625,0.0,4901.67578125,1.0,278.1499938964844,283.0873718261719,298.9605407714844,304.3047790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119421243667604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.618896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.734351634979248,0.3827447295188904,0.3520991206169128,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8521621227264404,0.6113657355308533,0.5853064060211182,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.89166659116745,0.7028976082801819,0.4948384463787079,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7917336821556091,0.4844164848327636,0.4661921560764313,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6403173804283142,0.2517741322517395,1.1732553243637085,285.13006591796875,284.95001220703125,299.79656982421875,295.9795227050781,298.27496337890625,297.1702880859375,285.13006591796875,1.0,0.745652437210083,0.5853500962257385,0.5853500962257385,1.0,1.0,-3.689265012741089,1.5473320484161377,2.1419332027435303,0.7143665552139282,1.0,1.0,0.0,325.7792663574219,331.0,82552.25,0.0,4913.23046875,1.0,278.1499938964844,283.0870361328125,298.9764404296875,304.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114078879356384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.734351634979248,0.3827447295188904,0.3520991206169128,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8521621227264404,0.6113657355308533,0.5853064060211182,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.89166659116745,0.7028976082801819,0.4948384463787079,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7917336821556091,0.4844164848327636,0.4661921560764313,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6403173804283142,0.2517741322517395,1.1732553243637085,285.13006591796875,284.95001220703125,299.79656982421875,295.9795227050781,298.27496337890625,297.1702880859375,285.13006591796875,1.0,0.745652437210083,0.5853500962257385,0.5853500962257385,1.0,1.0,-3.689265012741089,1.5473320484161377,2.1419332027435303,0.7143665552139282,1.0,1.0,0.0,325.7792663574219,331.0,82552.25,0.0,4913.23046875,1.0,278.1499938964844,283.0870361328125,298.9764404296875,304.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114078879356384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7323518991470337,0.3817012012004852,0.3512854874134063,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8496540188789368,0.6096042394638062,0.5837823152542114,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.890529990196228,0.7047773599624634,0.4962291419506073,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7895468473434448,0.4835215210914612,0.4654763340950012,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6389040946960449,0.2515408098697662,1.1727962493896484,285.1298522949219,284.95001220703125,299.8275146484375,295.9927673339844,298.2869567871094,297.1705627441406,285.1298217773437,1.0,0.7467359304428101,0.5842257738113403,0.5842257738113403,1.0,1.0,-3.686712503433228,1.544592261314392,2.142120361328125,0.7123834490776062,1.0,1.0,0.0,328.7786560058594,319.0,82538.609375,0.0,4924.75,1.0,278.1499938964844,283.08624267578125,298.9900817871094,304.3351745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109870195388794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7323518991470337,0.3817012012004852,0.3512854874134063,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8496540188789368,0.6096042394638062,0.5837823152542114,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.890529990196228,0.7047773599624634,0.4962291419506073,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7895468473434448,0.4835215210914612,0.4654763340950012,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6389040946960449,0.2515408098697662,1.1727962493896484,285.1298522949219,284.95001220703125,299.8275146484375,295.9927673339844,298.2869567871094,297.1705627441406,285.1298217773437,1.0,0.7467359304428101,0.5842257738113403,0.5842257738113403,1.0,1.0,-3.686712503433228,1.544592261314392,2.142120361328125,0.7123834490776062,1.0,1.0,0.0,328.7786560058594,319.0,82538.609375,0.0,4924.75,1.0,278.1499938964844,283.08624267578125,298.9900817871094,304.3351745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109870195388794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7327339053153992,0.3811841011047363,0.3507653772830963,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8501082062721252,0.6087245941162109,0.5828995704650879,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8918723464012146,0.7057158946990967,0.4968335032463074,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7901279330253601,0.483075737953186,0.4649979770183563,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.6394122838973999,0.2514272630214691,1.171998143196106,285.1285705566406,284.95001220703125,299.8412780761719,295.9982604980469,298.29248046875,297.17071533203125,285.1284484863281,1.0,0.7454346418380737,0.5836635828018188,0.5836635828018188,1.0,1.0,-3.6842195987701416,1.542681336402893,2.141538143157959,0.7111642360687256,1.0,1.0,0.0,327.1475830078125,319.0,82514.21875,0.0,4907.2705078125,1.0,278.1499938964844,283.0849609375,298.99627685546875,304.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108425378799438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.421142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.7337477803230286,0.3806783258914947,0.3502018451690674,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8513399362564087,0.6078500747680664,0.5819662809371948,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8940871357917786,0.7066541314125061,0.4973972141742706,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.791472315788269,0.4826366305351257,0.4644701480865478,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.6404809355735779,0.2513248324394226,1.1709797382354736,285.1261291503906,284.95001220703125,299.853759765625,296.0029296875,298.29718017578125,297.1708984375,285.1259460449219,1.0,0.7436079978942871,0.5830802321434021,0.5830802321434021,1.0,1.0,-3.6812376976013184,1.5405311584472656,2.1407065391540527,0.7097765207290649,1.0,1.0,0.0,324.1211853027344,307.0,82478.0,0.0,4879.6318359375,1.0,278.1499938964844,283.0828552246094,299.0011291503906,304.3446350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106822609901428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.93408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7368744611740112,0.3796961903572082,0.3490203320980072,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8551592230796814,0.6061161160469055,0.5800280570983887,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9000252485275269,0.7085294723510742,0.4984609484672546,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7954780459403992,0.4817778766155243,0.4633469879627228,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6436179876327515,0.2511534392833709,1.1686824560165403,285.1196594238281,284.95001220703125,299.8746643066406,296.0096435546875,298.3049621582031,297.1714172363281,285.1194152832031,1.0,0.7388924956321716,0.5819135308265686,0.5819135308265686,1.0,1.0,-3.674649238586426,1.535949945449829,2.1386992931365967,0.7068391442298889,1.0,1.0,0.0,315.8770446777344,295.0,82388.203125,0.0,4808.939453125,1.0,278.1499938964844,283.0775756835937,299.00811767578125,304.347412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103819727897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7368744611740112,0.3796961903572082,0.3490203320980072,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8551592230796814,0.6061161160469055,0.5800280570983887,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9000252485275269,0.7085294723510742,0.4984609484672546,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7954780459403992,0.4817778766155243,0.4633469879627228,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6436179876327515,0.2511534392833709,1.1686824560165403,285.1196594238281,284.95001220703125,299.8746643066406,296.0096435546875,298.3049621582031,297.1714172363281,285.1194152832031,1.0,0.7388924956321716,0.5819135308265686,0.5819135308265686,1.0,1.0,-3.674649238586426,1.535949945449829,2.1386992931365967,0.7068391442298889,1.0,1.0,0.0,315.8770446777344,295.0,82388.203125,0.0,4808.939453125,1.0,278.1499938964844,283.0775756835937,299.00811767578125,304.347412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103819727897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7410659790039062,0.3787446022033691,0.3478033244609833,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8602979779243469,0.6043984293937683,0.5780375599861145,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9075271487236024,0.710395336151123,0.4994688332080841,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8007304668426514,0.4809404909610748,0.4621765911579132,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6477552056312561,0.2510222792625427,1.166246771812439,285.11163330078125,284.95001220703125,299.8895263671875,296.0125427246094,298.3102111816406,297.1719970703125,285.111328125,1.0,0.7333126068115234,0.5807468295097351,0.5807468295097351,1.0,1.0,-3.6676647663116455,1.531191110610962,2.136473655700684,0.7037923336029053,1.0,1.0,0.0,305.8720092773437,283.0,82279.7890625,0.0,4726.33447265625,1.0,278.1499938964844,283.0711364746094,299.01129150390625,304.3448791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101433753967284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.934326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7410659790039062,0.3787446022033691,0.3478033244609833,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8602979779243469,0.6043984293937683,0.5780375599861145,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9075271487236024,0.710395336151123,0.4994688332080841,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8007304668426514,0.4809404909610748,0.4621765911579132,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6477552056312561,0.2510222792625427,1.166246771812439,285.11163330078125,284.95001220703125,299.8895263671875,296.0125427246094,298.3102111816406,297.1719970703125,285.111328125,1.0,0.7333126068115234,0.5807468295097351,0.5807468295097351,1.0,1.0,-3.6676647663116455,1.531191110610962,2.136473655700684,0.7037923336029053,1.0,1.0,0.0,305.8720092773437,283.0,82279.7890625,0.0,4726.33447265625,1.0,278.1499938964844,283.0711364746094,299.01129150390625,304.3448791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101433753967284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.934326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7460336089134216,0.3778111040592193,0.3465723395347595,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8663921356201172,0.6026894450187683,0.5760226249694824,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9166380167007446,0.7122423648834229,0.5004400014877319,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8068273663520813,0.4801162183284759,0.4609860181808471,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6526456475257874,0.2509200572967529,1.163788914680481,285.1023864746094,284.95001220703125,299.8976745605469,296.01123046875,298.312744140625,297.1725769042969,285.1020202636719,1.0,0.7272850275039673,0.5797433853149414,0.5797433853149414,1.0,1.0,-3.6605403423309326,1.5265965461730957,2.133943796157837,0.7009236216545105,1.0,1.0,0.0,294.99676513671875,271.0,82157.2890625,0.0,4638.1943359375,1.0,278.1499938964844,283.0638732910156,299.0103759765625,304.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100109338760376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7460336089134216,0.3778111040592193,0.3465723395347595,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8663921356201172,0.6026894450187683,0.5760226249694824,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9166380167007446,0.7122423648834229,0.5004400014877319,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8068273663520813,0.4801162183284759,0.4609860181808471,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6526456475257874,0.2509200572967529,1.163788914680481,285.1023864746094,284.95001220703125,299.8976745605469,296.01123046875,298.312744140625,297.1725769042969,285.1020202636719,1.0,0.7272850275039673,0.5797433853149414,0.5797433853149414,1.0,1.0,-3.6605403423309326,1.5265965461730957,2.133943796157837,0.7009236216545105,1.0,1.0,0.0,294.99676513671875,271.0,82157.2890625,0.0,4638.1943359375,1.0,278.1499938964844,283.0638732910156,299.0103759765625,304.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100109338760376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7509770393371582,0.3769969940185547,0.3454826772212982,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8724419474601746,0.6011868715286255,0.5742365121841431,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9257346987724304,0.713843822479248,0.5012681484222412,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8125899434089661,0.479396104812622,0.4599290788173675,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6575097441673279,0.2508470714092254,1.1616363525390625,285.0931396484375,284.95001220703125,299.8988037109375,296.0062561035156,298.3123474121094,297.1729736328125,285.0927429199219,1.0,0.721757709980011,0.578860342502594,0.578860342502594,1.0,1.0,-3.654217004776001,1.5225342512130735,2.1316826343536377,0.6983785033226013,1.0,1.0,0.0,285.0317077636719,271.0,82035.6484375,0.0,4558.291015625,1.0,278.1499938964844,283.056640625,299.0058288574219,304.325927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099991917610168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7516837120056152,0.3768860995769501,0.3453340530395508,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8733047842979431,0.6009819507598877,0.5739927887916565,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9270271062850952,0.7140613794326782,0.5013803839683533,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8133884072303772,0.4792979955673218,0.4597848653793335,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.658204972743988,0.2508375346660614,1.1613439321517944,285.0918273925781,284.95001220703125,299.89849853515625,296.0052795410156,298.3122253417969,297.17303466796875,285.0914306640625,1.0,0.7209976315498352,0.5787399411201477,0.5787399411201477,1.0,1.0,-3.653352737426758,1.5219792127609253,2.131373405456543,0.6980304718017578,1.0,1.0,0.0,283.6676330566406,259.0,82018.6953125,0.0,4547.380859375,1.0,278.1499938964844,283.0556335449219,299.0050964355469,304.3242492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910018801689148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7547594308853149,0.3764242231845855,0.344712495803833,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8770527243614197,0.6001265645027161,0.5729731321334839,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.932585060596466,0.7149581909179688,0.5018395781517029,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8168038725852966,0.478889137506485,0.4591812491416931,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.661228597164154,0.2508010864257812,1.160127878189087,285.0860290527344,284.95001220703125,299.8959350585937,296.00048828125,298.31060791015625,297.1731872558594,285.0856018066406,1.0,0.7177892923355103,0.5782382488250732,0.5782382488250732,1.0,1.0,-3.649742364883423,1.519662380218506,2.130079984664917,0.6965727806091309,1.0,1.0,0.0,277.9046630859375,259.0,81942.4453125,0.0,4501.44287109375,1.0,278.1499938964844,283.0511169433594,299.0006103515625,304.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100775122642516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.758014440536499,0.3759613037109375,0.3440884053707123,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8810045719146729,0.5992683172225952,0.5719490647315979,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.938338339328766,0.7158415913581848,0.5022885799407959,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8203338384628296,0.4784790873527527,0.4585748016834259,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.6644247770309448,0.2507672309875488,1.1589152812957764,285.07977294921875,284.95001220703125,299.8912658691406,295.9943542480469,298.3080139160156,297.1733093261719,285.079345703125,1.0,0.7145413160324097,0.5777772068977356,0.5777772068977356,1.0,1.0,-3.6461141109466553,1.5173933506011963,2.128720760345459,0.6951621770858765,1.0,1.0,0.0,272.0854797363281,247.0,81861.375,0.0,4455.19091796875,1.0,278.1499938964844,283.0462951660156,298.9945983886719,304.30499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101563692092896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
