time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032220,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7650582194328308,0.3750303089618683,0.3428337275981903,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8894973397254944,0.597542405128479,0.5698900818824768,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9502282738685608,0.7175737023353577,0.5031611919403076,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8277783393859863,0.477654218673706,0.4573552012443542,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6713224649429321,0.250703364610672,1.1564974784851074,285.06622314453125,284.95001220703125,299.87530517578125,295.97802734375,298.3002014160156,297.17333984375,285.06573486328125,1.0,0.7079628705978394,0.5768551826477051,0.5768551826477051,1.0,1.0,-3.638802766799927,1.512837052345276,2.1259655952453613,0.6923232674598694,1.0,1.0,0.0,260.36968994140625,235.0,81685.671875,0.0,4362.330078125,1.0,278.1499938964844,283.03582763671875,298.97882080078125,304.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91044944524765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7650582194328308,0.3750303089618683,0.3428337275981903,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8894973397254944,0.597542405128479,0.5698900818824768,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9502282738685608,0.7175737023353577,0.5031611919403076,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8277783393859863,0.477654218673706,0.4573552012443542,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6713224649429321,0.250703364610672,1.1564974784851074,285.06622314453125,284.95001220703125,299.87530517578125,295.97802734375,298.3002014160156,297.17333984375,285.06573486328125,1.0,0.7079628705978394,0.5768551826477051,0.5768551826477051,1.0,1.0,-3.638802766799927,1.512837052345276,2.1259655952453613,0.6923232674598694,1.0,1.0,0.0,260.36968994140625,235.0,81685.671875,0.0,4362.330078125,1.0,278.1499938964844,283.03582763671875,298.97882080078125,304.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91044944524765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7728684544563293,0.3740886449813843,0.3415686190128326,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8988118767738342,0.5958001613616943,0.567814826965332,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9623796939849854,0.7192540168762207,0.5039978623390198,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8358813524246216,0.4768195748329162,0.4561253190040588,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6789301633834839,0.2506409287452698,1.154081106185913,285.0510559082031,284.95001220703125,299.8500061035156,295.9559326171875,298.28863525390625,297.17315673828125,285.0505065917969,1.0,0.7012921571731567,0.5759332180023193,0.5759332180023193,1.0,1.0,-3.6314022541046143,1.5082406997680664,2.123161554336548,0.6894470453262329,1.0,1.0,0.0,248.5939178466797,223.0,81490.203125,0.0,4269.224609375,1.0,278.1499938964844,283.02423095703125,298.957763671875,304.2467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109390377998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7728684544563293,0.3740886449813843,0.3415686190128326,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8988118767738342,0.5958001613616943,0.567814826965332,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9623796939849854,0.7192540168762207,0.5039978623390198,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8358813524246216,0.4768195748329162,0.4561253190040588,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6789301633834839,0.2506409287452698,1.154081106185913,285.0510559082031,284.95001220703125,299.8500061035156,295.9559326171875,298.28863525390625,297.17315673828125,285.0505065917969,1.0,0.7012921571731567,0.5759332180023193,0.5759332180023193,1.0,1.0,-3.6314022541046143,1.5082406997680664,2.123161554336548,0.6894470453262329,1.0,1.0,0.0,248.5939178466797,223.0,81490.203125,0.0,4269.224609375,1.0,278.1499938964844,283.02423095703125,298.957763671875,304.2467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109390377998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.781193733215332,0.3729153573513031,0.3401613533496856,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9088777899742126,0.5938147306442261,0.565581738948822,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9741922616958618,0.7206575274467468,0.5046954154968262,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8445256948471069,0.4757449328899383,0.454740971326828,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6869341135025024,0.2503329515457153,1.150924563407898,285.0329284667969,284.95001220703125,299.8191223144531,295.93084716796875,298.2732238769531,297.1705627441406,285.0322265625,1.0,0.6944352388381958,0.5749576687812805,0.5749576687812805,1.0,1.0,-3.6223981380462646,1.502862811088562,2.119535446166992,0.6861683130264282,1.0,1.0,0.0,236.98126220703125,211.0,81256.75,0.0,4173.23486328125,1.0,278.1499938964844,283.01043701171875,298.9329833984375,304.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114077687263488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.781193733215332,0.3729153573513031,0.3401613533496856,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9088777899742126,0.5938147306442261,0.565581738948822,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9741922616958618,0.7206575274467468,0.5046954154968262,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8445256948471069,0.4757449328899383,0.454740971326828,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6869341135025024,0.2503329515457153,1.150924563407898,285.0329284667969,284.95001220703125,299.8191223144531,295.93084716796875,298.2732238769531,297.1705627441406,285.0322265625,1.0,0.6944352388381958,0.5749576687812805,0.5749576687812805,1.0,1.0,-3.6223981380462646,1.502862811088562,2.119535446166992,0.6861683130264282,1.0,1.0,0.0,236.98126220703125,211.0,81256.75,0.0,4173.23486328125,1.0,278.1499938964844,283.01043701171875,298.9329833984375,304.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114077687263488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7899969816207886,0.3715144693851471,0.338548868894577,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9203433990478516,0.5915781259536743,0.5631135106086731,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9853994250297546,0.7217212915420532,0.5051673054695129,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8537849187850952,0.4744186401367187,0.4531213939189911,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6952333450317383,0.2497597485780716,1.146589994430542,285.0111083984375,284.95001220703125,299.7869873046875,295.90594482421875,298.2556457519531,297.16552734375,285.01031494140625,1.0,0.6872727274894714,0.5739821195602417,0.5739821195602417,1.0,1.0,-3.6108977794647217,1.4963932037353516,2.114504337310791,0.6823490262031555,1.0,1.0,0.0,225.51307678222656,199.0,80981.234375,0.0,4072.04296875,1.0,278.1499938964844,282.9941101074219,298.9073791503906,304.16510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116501808166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7899969816207886,0.3715144693851471,0.338548868894577,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9203433990478516,0.5915781259536743,0.5631135106086731,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9853994250297546,0.7217212915420532,0.5051673054695129,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8537849187850952,0.4744186401367187,0.4531213939189911,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6952333450317383,0.2497597485780716,1.146589994430542,285.0111083984375,284.95001220703125,299.7869873046875,295.90594482421875,298.2556457519531,297.16552734375,285.01031494140625,1.0,0.6872727274894714,0.5739821195602417,0.5739821195602417,1.0,1.0,-3.6108977794647217,1.4963932037353516,2.114504337310791,0.6823490262031555,1.0,1.0,0.0,225.51307678222656,199.0,80981.234375,0.0,4072.04296875,1.0,278.1499938964844,282.9941101074219,298.9073791503906,304.16510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116501808166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7946630716323853,0.370762437582016,0.337693303823471,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9265856742858888,0.590400218963623,0.561820387840271,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.990791916847229,0.7221529483795166,0.5053340196609497,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8587564826011658,0.473695158958435,0.4522518813610077,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6995771527290344,0.2494110316038131,1.1441268920898438,284.999267578125,284.95001220703125,299.7704772949219,295.8935241699219,298.24639892578125,297.1625061035156,284.9984130859375,1.0,0.683593213558197,0.5734943747520447,0.5734943747520447,1.0,1.0,-3.604506015777588,1.4928789138793943,2.1116271018981934,0.6802985072135925,1.0,1.0,0.0,219.79347229003903,199.0,80832.984375,0.0,4020.09765625,1.0,278.1499938964844,282.9852905273437,298.8946228027344,304.14276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91172057390213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.564697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7995162606239319,0.3699770271778106,0.3368065655231476,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9331011772155762,0.5891826152801514,0.5604888200759888,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.996020495891571,0.7225308418273926,0.5054593682289124,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8639818429946899,0.4729320108890533,0.451343685388565,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7040579319000244,0.249022290110588,1.1414755582809448,284.9868469238281,284.95001220703125,299.7536926269531,295.88116455078125,298.23699951171875,297.1592102050781,284.9859619140625,1.0,0.679834246635437,0.573154866695404,0.573154866695404,1.0,1.0,-3.597576141357422,1.4893381595611572,2.1082379817962646,0.6783419251441956,1.0,1.0,0.0,214.0810546875,187.0,80678.484375,0.0,3967.125,1.0,278.1499938964844,282.9761047363281,298.8819274902344,304.1199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117594361305236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8077627420425415,0.3682681620121002,0.3349964022636413,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9441143274307252,0.5865846872329712,0.5577680468559265,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.7244908809661865,0.4960405528545379,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8730833530426025,0.4712479710578918,0.4494719505310058,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7116014361381531,0.2481064647436142,1.1359599828720093,284.9508361816406,284.95001220703125,299.7193298339844,295.85650634765625,298.2197265625,297.1559753417969,284.94927978515625,1.0,0.6713718771934509,0.5724758505821228,0.5724758505821228,1.0,1.0,-3.572116613388061,1.477205753326416,2.0949106216430664,0.6721999049186707,0.99843168258667,0.99843168258667,0.0,204.03414916992188,175.0,80208.75,0.0,3840.172607421875,1.0,278.1499938964844,282.9493103027344,298.8560791015625,304.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116286039352416,1.0,0.0,0.0,3.996037244796753,3.9960649013519287,1.06549725842342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.1953125,0.0,1953.5216064453125,1895.4371337890625,0.0,3511.7119140625,0.9830988645553588,1.0,0.0,3.0,1.0,0.0
18032880,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8077627420425415,0.3682681620121002,0.3349964022636413,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9441143274307252,0.5865846872329712,0.5577680468559265,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.7244908809661865,0.4960405528545379,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8730833530426025,0.4712479710578918,0.4494719505310058,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7116014361381531,0.2481064647436142,1.1359599828720093,284.9508361816406,284.95001220703125,299.7193298339844,295.85650634765625,298.2197265625,297.1559753417969,284.94927978515625,1.0,0.6713718771934509,0.5724758505821228,0.5724758505821228,1.0,1.0,-3.572116613388061,1.477205753326416,2.0949106216430664,0.6721999049186707,0.99843168258667,0.99843168258667,0.0,204.03414916992188,175.0,80208.75,0.0,3840.172607421875,1.0,278.1499938964844,282.9493103027344,298.8560791015625,304.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116286039352416,1.0,0.0,0.0,3.996037244796753,3.9960649013519287,1.06549725842342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.1953125,0.0,1953.5216064453125,1895.4371337890625,0.0,3511.7119140625,0.9830988645553588,1.0,0.0,3.0,1.0,0.0
18032940,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8152637481689453,0.366469532251358,0.3331125676631927,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9542547464370728,0.583860456943512,0.554939866065979,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7286849617958069,0.4794663786888122,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8818849325180054,0.4694318771362304,0.4474919438362121,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7183210253715515,0.2470799088478088,1.1300231218338013,284.921630859375,284.95001220703125,299.6839904785156,295.8319702148437,298.2063903808594,297.1603698730469,284.92095947265625,1.0,0.661832869052887,0.5717968344688416,0.5717968344688416,1.0,1.0,-3.536937952041626,1.4608615636825562,2.0760762691497803,0.6638259887695312,0.9681409597396852,0.9681409597396852,0.0,194.4707489013672,178.0,79394.0625,0.0,3693.97216796875,1.0,278.1499938964844,282.93414306640625,298.8281555175781,303.9915466308594,293.1499938964844,293.1499938964844,278.1499938964844,36912.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109060168266296,1.0,0.0,0.0,3.96642017364502,3.966447353363037,1.0497616358406958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.1982421875,0.0,1921.9384765625,1895.4371337890625,0.0,3505.01025390625,0.9768286943435668,1.0,0.0,3.0,1.0,0.0
18033000,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8152637481689453,0.366469532251358,0.3331125676631927,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9542547464370728,0.583860456943512,0.554939866065979,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7286849617958069,0.4794663786888122,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8818849325180054,0.4694318771362304,0.4474919438362121,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7183210253715515,0.2470799088478088,1.1300231218338013,284.921630859375,284.95001220703125,299.6839904785156,295.8319702148437,298.2063903808594,297.1603698730469,284.92095947265625,1.0,0.661832869052887,0.5717968344688416,0.5717968344688416,1.0,1.0,-3.536937952041626,1.4608615636825562,2.0760762691497803,0.6638259887695312,0.9681409597396852,0.9681409597396852,0.0,194.4707489013672,178.0,79394.0625,0.0,3693.97216796875,1.0,278.1499938964844,282.93414306640625,298.8281555175781,303.9915466308594,293.1499938964844,293.1499938964844,278.1499938964844,36912.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109060168266296,1.0,0.0,0.0,3.96642017364502,3.966447353363037,1.0497616358406958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.1982421875,0.0,1921.9384765625,1895.4371337890625,0.0,3505.01025390625,0.9768286943435668,1.0,0.0,3.0,1.0,0.0
18033060,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8185465335845947,0.3648170232772827,0.3314520716667175,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9586681127548218,0.5812622308731079,0.5523155331611633,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.7339516282081604,0.4710623919963836,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8860013484954834,0.4676998257637024,0.4456841945648193,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7213045358657837,0.2461152225732803,1.1248741149902344,284.923095703125,284.95001220703125,299.64776611328125,295.8075561523437,298.19610595703125,297.17010498046875,284.92333984375,1.0,0.656516432762146,0.5712357759475708,0.5712357759475708,1.0,1.0,-3.513282060623169,1.4497445821762085,2.063537359237671,0.657753050327301,0.9496642351150512,0.9496642351150512,0.0,189.4445953369141,181.0,78625.1953125,0.0,3605.579833984375,1.0,278.1499938964844,282.94580078125,298.800537109375,303.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,37265.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094285368919371,1.0,0.0,0.0,3.917518615722656,3.917545318603516,1.024036350827373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.26171875,0.0,1861.82373046875,1895.4371337890625,0.0,3491.2998046875,0.9661411046981812,1.0,0.0,3.0,1.0,0.0
18033120,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8185465335845947,0.3648170232772827,0.3314520716667175,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9586681127548218,0.5812622308731079,0.5523155331611633,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.7339516282081604,0.4710623919963836,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8860013484954834,0.4676998257637024,0.4456841945648193,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7213045358657837,0.2461152225732803,1.1248741149902344,284.923095703125,284.95001220703125,299.64776611328125,295.8075561523437,298.19610595703125,297.17010498046875,284.92333984375,1.0,0.656516432762146,0.5712357759475708,0.5712357759475708,1.0,1.0,-3.513282060623169,1.4497445821762085,2.063537359237671,0.657753050327301,0.9496642351150512,0.9496642351150512,0.0,189.4445953369141,181.0,78625.1953125,0.0,3605.579833984375,1.0,278.1499938964844,282.94580078125,298.800537109375,303.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,37265.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094285368919371,1.0,0.0,0.0,3.917518615722656,3.917545318603516,1.024036350827373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.26171875,0.0,1861.82373046875,1895.4371337890625,0.0,3491.2998046875,0.9661411046981812,1.0,0.0,3.0,1.0,0.0
18033180,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8189107775688171,0.3633043467998504,0.3300511837005615,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.959167182445526,0.578871488571167,0.5500181317329407,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.7379392385482788,0.4684087634086609,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8866643905639648,0.4661191701889038,0.4441435039043426,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.721737265586853,0.2452309280633926,1.1206799745559692,284.9316711425781,284.95001220703125,299.6122131347656,295.7842102050781,298.1836853027344,297.17535400390625,284.93194580078125,1.0,0.6537443995475769,0.5706971883773804,0.5706971883773804,1.0,1.0,-3.498740673065185,1.4426153898239136,2.056125402450561,0.6538172364234924,0.941522479057312,0.941522479057312,0.0,187.5496520996093,181.0,78061.6484375,0.0,3558.911865234375,1.0,278.1499938964844,282.9604187011719,298.77764892578125,303.844970703125,293.1499938964844,293.1499938964844,278.1499938964844,37107.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908151924610138,1.0,0.0,0.0,3.877706527709961,3.877732992172241,1.0033285207100562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.4873046875,0.0,1810.3697509765625,1895.4371337890625,0.0,3479.44482421875,0.957120716571808,1.0,0.0,3.0,1.0,0.0
18033240,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8188942074775696,0.363241046667099,0.3299940526485443,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9591463208198548,0.5787720680236816,0.5499241352081299,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.7380867600440979,0.4683577716350555,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8866546750068665,0.4660535454750061,0.4440809786319732,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.721727728843689,0.2451938688755035,1.120510816574097,284.9320373535156,284.95001220703125,299.6107177734375,295.78326416015625,298.18310546875,297.1755065917969,284.9322814941406,1.0,0.653655469417572,0.5706747770309448,0.5706747770309448,1.0,1.0,-3.4982192516326904,1.442355036735535,2.0558643341064453,0.6536718010902405,0.9412645697593688,0.9412645697593688,0.0,187.502182006836,184.0,78040.390625,0.0,3557.366943359375,1.0,278.1499938964844,282.9609680175781,298.7767333984375,303.842529296875,293.1499938964844,293.1499938964844,278.1499938964844,37098.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081042408943176,1.0,0.0,0.0,3.876198768615722,3.876225233078003,1.0025484016296105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.806640625,0.0,1808.414794921875,1895.4371337890625,0.0,3479.002197265625,0.9567771553993224,1.0,0.0,3.0,1.0,0.0
18033300,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8183184862136841,0.3624364137649536,0.3292831182479858,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9584048390388488,0.5775219798088074,0.5487589240074158,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.7396827340126038,0.4683940708637237,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8861042261123657,0.4652280211448669,0.4433101117610931,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7212882041931152,0.2447197586297989,1.1184216737747192,284.9355773925781,284.95001220703125,299.5919494628906,295.7711181640625,298.1753234863281,297.1761169433594,284.935791015625,1.0,0.652829110622406,0.5703942179679871,0.5703942179679871,1.0,1.0,-3.4925594329833984,1.4394739866256714,2.053085327148437,0.6520429849624634,0.9385855793952942,0.9385855793952942,0.0,187.2584228515625,184.0,77799.1640625,0.0,3542.25341796875,1.0,278.1499938964844,282.96710205078125,298.7654113769531,303.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,36976.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075925946235656,1.0,0.0,0.0,3.859424114227295,3.859450340270996,9.938898983818945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9609375,0.0,1786.6126708984375,1895.4371337890625,0.0,3474.248779296875,0.952929675579071,1.0,0.0,3.0,1.0,0.0
18033360,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8173512816429138,0.3616093397140503,0.3285672664642334,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9571523666381836,0.5762545466423035,0.5475941896438599,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.7409831881523132,0.4691303372383117,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8851038813591003,0.4643892347812652,0.4425428509712219,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7205062508583069,0.2442260086536407,1.116320013999939,284.9382629394531,284.95001220703125,299.572998046875,295.759033203125,298.1667785644531,297.17547607421875,284.9384155273437,1.0,0.6522908806800842,0.5701541304588318,0.5701541304588318,1.0,1.0,-3.4877309799194336,1.437010407447815,2.050720453262329,0.6506538391113281,0.9363186359405518,0.9363186359405518,0.0,187.3754272460937,187.0,77583.3046875,0.0,3531.324951171875,1.0,278.1499938964844,282.9721374511719,298.754150390625,303.7879333496094,293.1499938964844,293.1499938964844,278.1499938964844,36863.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071770906448364,1.0,0.0,0.0,3.84479546546936,3.8448216915130615,9.863698551271227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.263671875,0.0,1767.688720703125,1895.4371337890625,0.0,3470.387939453125,0.9495675563812256,1.0,0.0,3.0,1.0,0.0
18033420,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.814541220664978,0.3598832786083221,0.3271006941795349,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9534956812858582,0.5736558437347412,0.5452377200126648,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9990000128746032,0.7428333759307861,0.4721214473247528,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8821280598640442,0.4626611173152923,0.4409933090209961,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.718166708946228,0.2431696206331253,1.1119630336761477,284.9413757324219,284.95001220703125,299.53466796875,295.7348937988281,298.14764404296875,297.1709289550781,284.9414367675781,1.0,0.6518040299415588,0.5696738958358765,0.5696738958358765,1.0,1.0,-3.479624032974243,1.4327640533447266,2.0468599796295166,0.6482271552085876,0.9320855736732484,0.9320855736732484,0.0,188.3856811523437,190.0,77197.65625,0.0,3517.87060546875,1.0,278.1499938964844,282.979736328125,298.7315673828125,303.7389831542969,293.1499938964844,293.1499938964844,278.1499938964844,36692.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065625071525574,1.0,0.0,0.0,3.8198299407958975,3.8198556900024414,9.73601686382608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.3017578125,0.0,1735.8709716796875,1895.4371337890625,0.0,3464.675537109375,0.9438372254371644,1.0,0.0,3.0,1.0,0.0
18033480,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.814541220664978,0.3598832786083221,0.3271006941795349,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9534956812858582,0.5736558437347412,0.5452377200126648,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9990000128746032,0.7428333759307861,0.4721214473247528,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8821280598640442,0.4626611173152923,0.4409933090209961,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.718166708946228,0.2431696206331253,1.1119630336761477,284.9413757324219,284.95001220703125,299.53466796875,295.7348937988281,298.14764404296875,297.1709289550781,284.9414367675781,1.0,0.6518040299415588,0.5696738958358765,0.5696738958358765,1.0,1.0,-3.479624032974243,1.4327640533447266,2.0468599796295166,0.6482271552085876,0.9320855736732484,0.9320855736732484,0.0,188.3856811523437,190.0,77197.65625,0.0,3517.87060546875,1.0,278.1499938964844,282.979736328125,298.7315673828125,303.7389831542969,293.1499938964844,293.1499938964844,278.1499938964844,36692.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065625071525574,1.0,0.0,0.0,3.8198299407958975,3.8198556900024414,9.73601686382608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.3017578125,0.0,1735.8709716796875,1895.4371337890625,0.0,3464.675537109375,0.9438372254371644,1.0,0.0,3.0,1.0,0.0
18033540,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8107912540435791,0.3580546975135803,0.3255693614482879,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9486068487167358,0.5709583163261414,0.5428189039230347,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.7437390089035034,0.4766620993614197,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8781763315200806,0.4608528912067413,0.4393988847732544,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7149770855903625,0.2420057207345962,1.1072708368301392,284.9424743652344,284.95001220703125,299.4958190917969,295.7108459472656,298.1261901855469,297.1627502441406,284.9424743652344,1.0,0.6518765091896057,0.5691937208175659,0.5691937208175659,1.0,1.0,-3.4727699756622314,1.4290614128112793,2.043708562850952,0.6460809707641602,0.9276500940322876,0.9276500940322876,0.0,190.1867828369141,193.0,76846.2265625,0.0,3512.152099609375,1.0,278.1499938964844,282.98516845703125,298.70849609375,303.6924743652344,293.1499938964844,293.1499938964844,278.1499938964844,36601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906150996685028,1.0,0.0,0.0,3.798262357711792,3.798287868499756,9.626384098737617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.7021484375,0.0,1709.1380615234375,1895.4371337890625,0.0,3460.849609375,0.9389238953590392,1.0,0.0,3.0,1.0,0.0
18033600,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8107912540435791,0.3580546975135803,0.3255693614482879,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9486068487167358,0.5709583163261414,0.5428189039230347,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.7437390089035034,0.4766620993614197,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8781763315200806,0.4608528912067413,0.4393988847732544,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7149770855903625,0.2420057207345962,1.1072708368301392,284.9424743652344,284.95001220703125,299.4958190917969,295.7108459472656,298.1261901855469,297.1627502441406,284.9424743652344,1.0,0.6518765091896057,0.5691937208175659,0.5691937208175659,1.0,1.0,-3.4727699756622314,1.4290614128112793,2.043708562850952,0.6460809707641602,0.9276500940322876,0.9276500940322876,0.0,190.1867828369141,193.0,76846.2265625,0.0,3512.152099609375,1.0,278.1499938964844,282.98516845703125,298.70849609375,303.6924743652344,293.1499938964844,293.1499938964844,278.1499938964844,36601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906150996685028,1.0,0.0,0.0,3.798262357711792,3.798287868499756,9.626384098737617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.7021484375,0.0,1709.1380615234375,1895.4371337890625,0.0,3460.849609375,0.9389238953590392,1.0,0.0,3.0,1.0,0.0
18033660,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8064100742340088,0.3561415672302246,0.3239766359329223,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.942943811416626,0.5681742429733276,0.5403348803520203,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.7438951134681702,0.4821149706840515,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8736904263496399,0.4589738845825195,0.4377545118331909,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7111995220184326,0.2407456934452057,1.1022261381149292,284.942626953125,284.95001220703125,299.4565124511719,295.6868591308594,298.10302734375,297.1521911621094,284.9425964355469,1.0,0.652247428894043,0.5685734748840332,0.5685734748840332,1.0,1.0,-3.4663782119750977,1.4253573417663574,2.04102087020874,0.643839955329895,0.92283433675766,0.92283433675766,0.0,192.46112060546875,196.0,76501.734375,0.0,3510.3525390625,1.0,278.1499938964844,282.9897155761719,298.68505859375,303.64630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36563.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058241248130798,1.0,0.0,0.0,3.7777135372161865,3.7777390480041504,9.522507866677188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.22265625,0.0,1684.3155517578125,1895.4371337890625,0.0,3457.81005859375,0.9342792630195618,1.0,0.0,3.0,1.0,0.0
18033720,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8064100742340088,0.3561415672302246,0.3239766359329223,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.942943811416626,0.5681742429733276,0.5403348803520203,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.7438951134681702,0.4821149706840515,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8736904263496399,0.4589738845825195,0.4377545118331909,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7111995220184326,0.2407456934452057,1.1022261381149292,284.942626953125,284.95001220703125,299.4565124511719,295.6868591308594,298.10302734375,297.1521911621094,284.9425964355469,1.0,0.652247428894043,0.5685734748840332,0.5685734748840332,1.0,1.0,-3.4663782119750977,1.4253573417663574,2.04102087020874,0.643839955329895,0.92283433675766,0.92283433675766,0.0,192.46112060546875,196.0,76501.734375,0.0,3510.3525390625,1.0,278.1499938964844,282.9897155761719,298.68505859375,303.64630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36563.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058241248130798,1.0,0.0,0.0,3.7777135372161865,3.7777390480041504,9.522507866677188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.22265625,0.0,1684.3155517578125,1895.4371337890625,0.0,3457.81005859375,0.9342792630195618,1.0,0.0,3.0,1.0,0.0
18033780,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8015918135643005,0.3541557788848877,0.3223276138305664,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9367768168449402,0.5653125643730164,0.5377877950668335,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.743392288684845,0.4881430566310882,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8689131140708923,0.4570331573486328,0.436061829328537,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7069425582885742,0.2393991202116012,1.0968395471572876,284.9425048828125,284.95001220703125,299.4169006347656,295.6629638671875,298.0787658691406,297.139892578125,284.9425048828125,1.0,0.6527848243713379,0.5679532885551453,0.5679532885551453,1.0,1.0,-3.4600653648376465,1.4216790199279783,2.038386344909668,0.6416136622428894,0.9177924990653992,0.9177924990653992,0.0,195.0443115234375,199.0,76156.1015625,0.0,3510.565185546875,1.0,278.1499938964844,282.9940795898437,298.661376953125,303.5998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36554.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905520498752594,1.0,0.0,0.0,3.757236957550049,3.757261991500856,9.419556477041624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.6953125,0.0,1660.05029296875,1895.4371337890625,0.0,3454.986572265625,0.929675817489624,1.0,0.0,3.0,1.0,0.0
18033840,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8015918135643005,0.3541557788848877,0.3223276138305664,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9367768168449402,0.5653125643730164,0.5377877950668335,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.743392288684845,0.4881430566310882,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8689131140708923,0.4570331573486328,0.436061829328537,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7069425582885742,0.2393991202116012,1.0968395471572876,284.9425048828125,284.95001220703125,299.4169006347656,295.6629638671875,298.0787658691406,297.139892578125,284.9425048828125,1.0,0.6527848243713379,0.5679532885551453,0.5679532885551453,1.0,1.0,-3.4600653648376465,1.4216790199279783,2.038386344909668,0.6416136622428894,0.9177924990653992,0.9177924990653992,0.0,195.0443115234375,199.0,76156.1015625,0.0,3510.565185546875,1.0,278.1499938964844,282.9940795898437,298.661376953125,303.5998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36554.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905520498752594,1.0,0.0,0.0,3.757236957550049,3.757261991500856,9.419556477041624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.6953125,0.0,1660.05029296875,1895.4371337890625,0.0,3454.986572265625,0.929675817489624,1.0,0.0,3.0,1.0,0.0
18033900,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7991053462028503,0.353138655424118,0.3214835524559021,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9335737824440002,0.5638549327850342,0.5364915132522583,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.7429116368293762,0.4912970662117004,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.86646968126297,0.4560428559780121,0.4351989328861236,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7047049403190613,0.2386964410543441,1.0940251350402832,284.94244384765625,284.95001220703125,299.39697265625,295.6510314941406,298.0662841796875,297.1332702636719,284.9424133300781,1.0,0.6530872583389282,0.5676431655883789,0.5676431655883789,1.0,1.0,-3.4568588733673096,1.4198174476623535,2.037041425704956,0.6404910683631897,0.9152275323867798,0.9152275323867798,0.0,196.4147186279297,199.0,75981.5,0.0,3511.01611328125,1.0,278.1499938964844,282.996337890625,298.64947509765625,303.5765075683594,293.1499938964844,293.1499938964844,278.1499938964844,36555.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905366063117981,1.0,0.0,0.0,3.746889352798462,3.746914386749268,9.367743700749998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.7392578125,0.0,1647.9224853515625,1895.4371337890625,0.0,3453.55029296875,0.9273554682731628,1.0,0.0,3.0,1.0,0.0
18033960,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7965884208679199,0.3521068692207336,0.3206274509429931,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.93032306432724,0.5623806715011597,0.5351808667182922,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9990000128746032,0.7422870397567749,0.4945146739482879,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8640108108520508,0.4550400078296661,0.434325635433197,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.702427327632904,0.237975925207138,1.0911359786987305,284.9423828125,284.95001220703125,299.37701416015625,295.6391296386719,298.0536804199219,297.1263732910156,284.9423828125,1.0,0.6534021496772766,0.5673459768295288,0.5673459768295288,1.0,1.0,-3.453597068786621,1.4179494380950928,2.0356476306915283,0.6393751502037048,0.9126514196395874,0.9126514196395874,0.0,197.8233642578125,202.0,75805.6796875,0.0,3511.554931640625,1.0,278.1499938964844,282.9986267089844,298.6375427246094,303.55303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36557.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052072167396544,1.0,0.0,0.0,3.736454486846924,3.7364795207977295,9.315639886153804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6630859375,0.0,1635.7696533203125,1895.4371337890625,0.0,3452.0732421875,0.925017476081848,1.0,0.0,3.0,1.0,0.0
18034020,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.791519820690155,0.3500081896781921,0.3188858926296234,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9237765073776244,0.5593913793563843,0.5325236320495605,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.7406749725341797,0.5010603070259094,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8591018915176392,0.4530034959316253,0.4325527250766754,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6978068947792053,0.2364922314882278,1.085175633430481,284.9423217773437,284.95001220703125,299.3370056152344,295.6153259277344,298.0281677246094,297.1122131347656,284.9422912597656,1.0,0.6540472507476807,0.5667515993118286,0.5667515993118286,1.0,1.0,-3.4468815326690674,1.4141311645507812,2.032750368118286,0.6371062397956848,0.907501459121704,0.907501459121704,0.0,200.7172088623047,205.0,75450.6640625,0.0,3512.613037109375,1.0,278.1499938964844,283.0033264160156,298.6136779785156,303.505859375,293.1499938964844,293.1499938964844,278.1499938964844,36565.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048737287521362,1.0,0.0,0.0,3.7153337001800537,3.71535849571228,9.21062166980846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.2041015625,0.0,1611.385986328125,1895.4371337890625,0.0,3448.970458984375,0.9202892780303956,1.0,0.0,3.0,1.0,0.0
