time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034080,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.791519820690155,0.3500081896781921,0.3188858926296234,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9237765073776244,0.5593913793563843,0.5325236320495605,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.7406749725341797,0.5010603070259094,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8591018915176392,0.4530034959316253,0.4325527250766754,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6978068947792053,0.2364922314882278,1.085175633430481,284.9423217773437,284.95001220703125,299.3370056152344,295.6153259277344,298.0281677246094,297.1122131347656,284.9422912597656,1.0,0.6540472507476807,0.5667515993118286,0.5667515993118286,1.0,1.0,-3.4468815326690674,1.4141311645507812,2.032750368118286,0.6371062397956848,0.907501459121704,0.907501459121704,0.0,200.7172088623047,205.0,75450.6640625,0.0,3512.613037109375,1.0,278.1499938964844,283.0033264160156,298.6136779785156,303.505859375,293.1499938964844,293.1499938964844,278.1499938964844,36565.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048737287521362,1.0,0.0,0.0,3.7153337001800537,3.71535849571228,9.21062166980846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.2041015625,0.0,1611.385986328125,1895.4371337890625,0.0,3448.970458984375,0.9202892780303956,1.0,0.0,3.0,1.0,0.0
18034140,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.78644198179245,0.3478641808032989,0.3171058893203735,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9172731637954712,0.5563478469848633,0.529818058013916,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.7385615110397339,0.5077027678489685,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8542376160621643,0.450925201177597,0.4307435154914856,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6931340098381042,0.2349544018507003,1.0789810419082642,284.9423522949219,284.95001220703125,299.2969055175781,295.5915832519531,298.00244140625,297.09771728515625,284.9423217773437,1.0,0.6546930074691772,0.5661572217941284,0.5661572217941284,1.0,1.0,-3.439851999282837,1.410175085067749,2.029676914215088,0.6347719430923462,0.9024162292480468,0.9024162292480468,0.0,203.6877899169922,208.0,75092.546875,0.0,3513.363037109375,1.0,278.1499938964844,283.0082702636719,298.58984375,303.4584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36573.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904516577720642,1.0,0.0,0.0,3.693931579589844,3.693956136703491,9.104811624638388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.591796875,0.0,1586.9364013671875,1895.4371337890625,0.0,3445.64794921875,0.9155021905899048,1.0,0.0,3.0,1.0,0.0
18034200,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.78644198179245,0.3478641808032989,0.3171058893203735,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9172731637954712,0.5563478469848633,0.529818058013916,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.7385615110397339,0.5077027678489685,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8542376160621643,0.450925201177597,0.4307435154914856,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6931340098381042,0.2349544018507003,1.0789810419082642,284.9423522949219,284.95001220703125,299.2969055175781,295.5915832519531,298.00244140625,297.09771728515625,284.9423217773437,1.0,0.6546930074691772,0.5661572217941284,0.5661572217941284,1.0,1.0,-3.439851999282837,1.410175085067749,2.029676914215088,0.6347719430923462,0.9024162292480468,0.9024162292480468,0.0,203.6877899169922,208.0,75092.546875,0.0,3513.363037109375,1.0,278.1499938964844,283.0082702636719,298.58984375,303.4584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36573.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904516577720642,1.0,0.0,0.0,3.693931579589844,3.693956136703491,9.104811624638388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.591796875,0.0,1586.9364013671875,1895.4371337890625,0.0,3445.64794921875,0.9155021905899048,1.0,0.0,3.0,1.0,0.0
18034260,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7812776565551758,0.3456736505031585,0.3152910470962524,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9107958674430848,0.5532475113868713,0.5270665287971497,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.7359950542449951,0.514002799987793,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8493290543556213,0.4488015174865722,0.4288994967937469,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6883409023284912,0.2333638817071914,1.0725805759429932,284.9421691894531,284.95001220703125,299.2568359375,295.5679016113281,297.9769897460937,297.0836486816406,284.942138671875,1.0,0.6552745699882507,0.5655593872070312,0.5655593872070312,1.0,1.0,-3.431771755218506,1.4057537317276,2.026017904281616,0.632224977016449,0.8971403241157532,0.8971403241157532,0.0,206.79298400878903,211.0,74721.953125,0.0,3512.6533203125,1.0,278.1499938964844,283.0132751464844,298.56597900390625,303.4105224609375,293.1499938964844,293.1499938964844,278.45001220703125,36590.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904124915599823,1.0,0.0,0.0,3.671909093856812,3.67193341255188,8.996573228614579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4345703125,0.0,1562.1240234375,1895.4371337890625,0.0,3442.003662109375,0.9105840921401978,1.0,0.0,3.0,1.0,0.0
18034320,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7812776565551758,0.3456736505031585,0.3152910470962524,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9107958674430848,0.5532475113868713,0.5270665287971497,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.7359950542449951,0.514002799987793,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8493290543556213,0.4488015174865722,0.4288994967937469,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6883409023284912,0.2333638817071914,1.0725805759429932,284.9421691894531,284.95001220703125,299.2568359375,295.5679016113281,297.9769897460937,297.0836486816406,284.942138671875,1.0,0.6552745699882507,0.5655593872070312,0.5655593872070312,1.0,1.0,-3.431771755218506,1.4057537317276,2.026017904281616,0.632224977016449,0.8971403241157532,0.8971403241157532,0.0,206.79298400878903,211.0,74721.953125,0.0,3512.6533203125,1.0,278.1499938964844,283.0132751464844,298.56597900390625,303.4105224609375,293.1499938964844,293.1499938964844,278.45001220703125,36590.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904124915599823,1.0,0.0,0.0,3.671909093856812,3.67193341255188,8.996573228614579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4345703125,0.0,1562.1240234375,1895.4371337890625,0.0,3442.003662109375,0.9105840921401978,1.0,0.0,3.0,1.0,0.0
18034380,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7758150696754456,0.3439317643642425,0.3138079047203064,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9040924310684204,0.5506300330162048,0.5246833562850952,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9960570335388184,0.7346418499946594,0.514313280582428,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8440567851066589,0.4470854997634887,0.427369087934494,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6831843256950378,0.2319985777139663,1.0670154094696045,285.0072326660156,284.95001220703125,299.2168884277344,295.5442810058594,297.9558410644531,297.0769348144531,285.0045471191406,1.0,0.6555440425872803,0.5649615526199341,0.5649615526199341,1.0,1.0,-3.4192261695861816,1.3993830680847168,2.019843101501465,0.6287703514099121,0.979942798614502,0.979942798614502,0.0,210.4323883056641,214.0,73879.953125,0.0,3503.96484375,1.0,278.4432678222656,283.1043395996094,298.5313720703125,303.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,33242.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990854024887085,1.0,0.0,0.0,3.791249990463257,3.7912747859954834,9.590871741238516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.5869140625,0.0,1674.6387939453125,1895.4371337890625,0.0,3395.057373046875,0.9348183274269104,1.0,0.0,3.0,1.0,0.0
18034440,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7758150696754456,0.3439317643642425,0.3138079047203064,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9040924310684204,0.5506300330162048,0.5246833562850952,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9960570335388184,0.7346418499946594,0.514313280582428,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8440567851066589,0.4470854997634887,0.427369087934494,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6831843256950378,0.2319985777139663,1.0670154094696045,285.0072326660156,284.95001220703125,299.2168884277344,295.5442810058594,297.9558410644531,297.0769348144531,285.0045471191406,1.0,0.6555440425872803,0.5649615526199341,0.5649615526199341,1.0,1.0,-3.4192261695861816,1.3993830680847168,2.019843101501465,0.6287703514099121,0.979942798614502,0.979942798614502,0.0,210.4323883056641,214.0,73879.953125,0.0,3503.96484375,1.0,278.4432678222656,283.1043395996094,298.5313720703125,303.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,33242.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990854024887085,1.0,0.0,0.0,3.791249990463257,3.7912747859954834,9.590871741238516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.5869140625,0.0,1674.6387939453125,1895.4371337890625,0.0,3395.057373046875,0.9348183274269104,1.0,0.0,3.0,1.0,0.0
18034500,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7728545665740967,0.3425540030002594,0.3129230141639709,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.900658905506134,0.5487894415855408,0.5233396887779236,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.993735134601593,0.7335613369941711,0.5138765573501587,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8412432670593262,0.4457906484603882,0.4264866709709167,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6804422736167908,0.2310830652713775,1.063995599746704,284.863525390625,284.95001220703125,299.1969909667969,295.532470703125,297.9436340332031,297.0708312988281,284.861328125,1.0,0.6555292010307312,0.5646626353263855,0.5646626353263855,1.0,1.0,-3.411327362060547,1.395483136177063,2.0158441066741943,0.6267489194869995,0.8789947032928467,0.8789947032928467,0.0,212.37579345703125,214.0,74594.859375,0.0,3496.65283203125,1.0,278.1949157714844,282.9493103027344,298.5616760253906,303.4795227050781,293.1499938964844,293.1499938964844,278.1499938964844,37696.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043983817100524,1.0,0.0,0.0,3.753540754318237,3.753566265106201,9.401032912137453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.2783203125,0.0,1664.4959716796875,1895.4371337890625,0.0,3444.54833984375,0.9274715185165404,1.0,0.0,3.0,1.0,0.0
18034560,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7692878246307373,0.3410635888576507,0.3116813004016876,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8966090679168701,0.5468083620071411,0.5215893387794495,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9908503890037536,0.7324512600898743,0.513127326965332,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.837899923324585,0.4443561136722564,0.4252568781375885,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.677186131477356,0.2300536036491394,1.0600078105926514,284.8902282714844,284.95001220703125,299.1771545410156,295.52069091796875,297.9310607910156,297.06396484375,284.8915710449219,1.0,0.6552959084510803,0.5644450187683105,0.5644450187683105,1.0,1.0,-3.400554656982422,1.390453219413757,2.010101556777954,0.6241797208786011,0.871624767780304,0.871624767780304,0.0,214.58551025390625,217.0,74010.90625,0.0,3484.150146484375,1.0,278.15679931640625,282.9794311523437,298.5351867675781,303.3732604980469,293.1499938964844,293.1499938964844,278.45001220703125,39044.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052997827529908,1.0,0.0,0.0,3.6663951873779297,3.666419982910156,8.969574309958261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.609375,0.0,1574.36962890625,1895.4371337890625,0.0,3452.93408203125,0.9113466143608092,1.0,0.0,3.0,1.0,0.0
18034620,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7642228007316589,0.3391231596469879,0.3098706007003784,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8906776309013367,0.5439195036888123,0.5187931656837463,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9868586659431458,0.7319592237472534,0.5126230716705322,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8330761194229126,0.4423684775829315,0.4233401119709015,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6723011136054993,0.2284699827432632,1.0530941486358645,284.97979736328125,284.95001220703125,299.1377258300781,295.49713134765625,297.912353515625,297.0607604980469,284.9783020019531,1.0,0.6548570394515991,0.5640097856521606,0.5640097856521606,1.0,1.0,-3.3837785720825195,1.382504940032959,2.00127387046814,0.6199134588241577,0.9444162845611572,0.9444162845611572,0.0,217.7688751220703,220.0,72893.6015625,0.0,3463.311767578125,1.0,278.44287109375,283.0945739746094,298.47906494140625,303.16729736328125,293.1499938964844,293.1499938964844,278.1499938964844,34431.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985937237739563,1.0,0.0,0.0,3.74630618095398,3.746330738067627,9.364828201796628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.8037109375,0.0,1630.9281005859375,1895.4371337890625,0.0,3390.47216796875,0.9255933165550232,1.0,0.0,3.0,1.0,0.0
18034680,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7642228007316589,0.3391231596469879,0.3098706007003784,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8906776309013367,0.5439195036888123,0.5187931656837463,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9868586659431458,0.7319592237472534,0.5126230716705322,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8330761194229126,0.4423684775829315,0.4233401119709015,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6723011136054993,0.2284699827432632,1.0530941486358645,284.97979736328125,284.95001220703125,299.1377258300781,295.49713134765625,297.912353515625,297.0607604980469,284.9783020019531,1.0,0.6548570394515991,0.5640097856521606,0.5640097856521606,1.0,1.0,-3.3837785720825195,1.382504940032959,2.00127387046814,0.6199134588241577,0.9444162845611572,0.9444162845611572,0.0,217.7688751220703,220.0,72893.6015625,0.0,3463.311767578125,1.0,278.44287109375,283.0945739746094,298.47906494140625,303.16729736328125,293.1499938964844,293.1499938964844,278.1499938964844,34431.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985937237739563,1.0,0.0,0.0,3.74630618095398,3.746330738067627,9.364828201796628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.8037109375,0.0,1630.9281005859375,1895.4371337890625,0.0,3390.47216796875,0.9255933165550232,1.0,0.0,3.0,1.0,0.0
18034740,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7587792873382568,0.3363836705684662,0.3077698647975921,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.884336531162262,0.5401915907859802,0.5156822204589844,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.982225775718689,0.7301681041717529,0.5117374062538147,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8279188275337219,0.4396888613700866,0.4211772084236145,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6671587824821472,0.2265138924121856,1.0456855297088623,284.8975524902344,284.95001220703125,299.09869384765625,295.4736022949219,297.8900451660156,297.05133056640625,284.8982238769531,1.0,0.654288113117218,0.5635745525360107,0.5635745525360107,1.0,1.0,-3.3649423122406006,1.3736333847045898,1.9913088083267207,0.6153870224952698,0.8546334505081177,0.8546334505081177,0.0,221.25192260742188,223.0,72823.1328125,0.0,3439.544677734375,1.0,278.15728759765625,283.001953125,298.4815979003906,303.2406311035156,293.1499938964844,293.1499938964844,278.45001220703125,39362.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392493724823,1.0,0.0,0.0,3.591996908187866,3.5920209884643555,8.60924785683892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.1708984375,0.0,1494.3482666015625,1895.4371337890625,0.0,3435.186279296875,0.8952770233154297,1.0,0.0,3.0,1.0,0.0
18034800,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7587792873382568,0.3363836705684662,0.3077698647975921,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.884336531162262,0.5401915907859802,0.5156822204589844,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.982225775718689,0.7301681041717529,0.5117374062538147,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8279188275337219,0.4396888613700866,0.4211772084236145,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6671587824821472,0.2265138924121856,1.0456855297088623,284.8975524902344,284.95001220703125,299.09869384765625,295.4736022949219,297.8900451660156,297.05133056640625,284.8982238769531,1.0,0.654288113117218,0.5635745525360107,0.5635745525360107,1.0,1.0,-3.3649423122406006,1.3736333847045898,1.9913088083267207,0.6153870224952698,0.8546334505081177,0.8546334505081177,0.0,221.25192260742188,223.0,72823.1328125,0.0,3439.544677734375,1.0,278.15728759765625,283.001953125,298.4815979003906,303.2406311035156,293.1499938964844,293.1499938964844,278.45001220703125,39362.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392493724823,1.0,0.0,0.0,3.591996908187866,3.5920209884643555,8.60924785683892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.1708984375,0.0,1494.3482666015625,1895.4371337890625,0.0,3435.186279296875,0.8952770233154297,1.0,0.0,3.0,1.0,0.0
18034860,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7544366121292114,0.3344743847846985,0.3060245215892792,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8791534900665283,0.5373196005821228,0.5129396915435791,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9785193800926208,0.729672372341156,0.5113068222999573,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8237105011940002,0.4377088248729706,0.4192933440208435,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6628738641738892,0.2249207645654678,1.038749098777771,284.9801330566406,284.95001220703125,299.06011962890625,295.4501342773437,297.87274169921875,297.0495910644531,284.97918701171875,1.0,0.6537203788757324,0.5633108019828796,0.5633108019828796,1.0,1.0,-3.34841251373291,1.3660351037979126,1.982377529144287,0.611431360244751,0.9243205189704896,0.9243205189704896,0.0,224.0711975097656,226.0,71745.0546875,0.0,3417.498779296875,1.0,278.44189453125,283.11114501953125,298.42974853515625,303.0422668457031,293.1499938964844,293.1499938964844,278.1499938964844,34532.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961852788925171,1.0,0.0,0.0,3.672953367233277,3.6729774475097656,9.001691978482995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.537109375,0.0,1547.8056640625,1895.4371337890625,0.0,3368.0,0.9093222618103028,1.0,0.0,3.0,1.0,0.0
18034920,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7544366121292114,0.3344743847846985,0.3060245215892792,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8791534900665283,0.5373196005821228,0.5129396915435791,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9785193800926208,0.729672372341156,0.5113068222999573,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8237105011940002,0.4377088248729706,0.4192933440208435,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6628738641738892,0.2249207645654678,1.038749098777771,284.9801330566406,284.95001220703125,299.06011962890625,295.4501342773437,297.87274169921875,297.0495910644531,284.97918701171875,1.0,0.6537203788757324,0.5633108019828796,0.5633108019828796,1.0,1.0,-3.34841251373291,1.3660351037979126,1.982377529144287,0.611431360244751,0.9243205189704896,0.9243205189704896,0.0,224.0711975097656,226.0,71745.0546875,0.0,3417.498779296875,1.0,278.44189453125,283.11114501953125,298.42974853515625,303.0422668457031,293.1499938964844,293.1499938964844,278.1499938964844,34532.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961852788925171,1.0,0.0,0.0,3.672953367233277,3.6729774475097656,9.001691978482995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.537109375,0.0,1547.8056640625,1895.4371337890625,0.0,3368.0,0.9093222618103028,1.0,0.0,3.0,1.0,0.0
18034980,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7494550347328186,0.3317457735538482,0.3039168119430542,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8732807040214539,0.5335886478424072,0.5098074078559875,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9738375544548036,0.7277809381484985,0.510343074798584,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8188584446907043,0.435019701719284,0.4171056449413299,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.658126175403595,0.2229453921318054,1.0312012434005735,284.9044494628906,284.95001220703125,299.02215576171875,295.4267272949219,297.8517761230469,297.0414123535156,284.904541015625,1.0,0.6530717015266418,0.5630471110343933,0.5630471110343933,1.0,1.0,-3.329251289367676,1.357274293899536,1.97197699546814,0.6070765256881714,0.8425197601318359,0.8425197601318359,0.0,227.4155731201172,229.0,71659.890625,0.0,3392.554931640625,1.0,278.1578674316406,283.0240173339844,298.4338073730469,303.1161193847656,293.1499938964844,293.1499938964844,278.45001220703125,39196.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008238315582277,1.0,0.0,0.0,3.51974892616272,3.519772291183472,8.266404165624408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5068359375,0.0,1416.091552734375,1895.4371337890625,0.0,3411.262451171875,0.8791742324829102,1.0,0.0,3.0,1.0,0.0
18035040,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7494550347328186,0.3317457735538482,0.3039168119430542,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8732807040214539,0.5335886478424072,0.5098074078559875,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9738375544548036,0.7277809381484985,0.510343074798584,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8188584446907043,0.435019701719284,0.4171056449413299,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.658126175403595,0.2229453921318054,1.0312012434005735,284.9044494628906,284.95001220703125,299.02215576171875,295.4267272949219,297.8517761230469,297.0414123535156,284.904541015625,1.0,0.6530717015266418,0.5630471110343933,0.5630471110343933,1.0,1.0,-3.329251289367676,1.357274293899536,1.97197699546814,0.6070765256881714,0.8425197601318359,0.8425197601318359,0.0,227.4155731201172,229.0,71659.890625,0.0,3392.554931640625,1.0,278.1578674316406,283.0240173339844,298.4338073730469,303.1161193847656,293.1499938964844,293.1499938964844,278.45001220703125,39196.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008238315582277,1.0,0.0,0.0,3.51974892616272,3.519772291183472,8.266404165624408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5068359375,0.0,1416.091552734375,1895.4371337890625,0.0,3411.262451171875,0.8791742324829102,1.0,0.0,3.0,1.0,0.0
18035100,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7471732497215271,0.3307363092899322,0.3029066920280456,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8705671429634094,0.5320838093757629,0.5082768797874451,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9716528654098512,0.72740638256073,0.5099207162857056,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8165798187255859,0.4339634776115417,0.4160273373126983,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6558982729911804,0.2220940440893173,1.0273410081863403,285.00457763671875,284.95001220703125,299.00341796875,295.4150085449219,297.8431701660156,297.0402526855469,285.0038452148437,1.0,0.6527078747749329,0.5629152655601501,0.5629152655601501,1.0,1.0,-3.319743633270264,1.352937936782837,1.9668055772781368,0.604814350605011,0.911313772201538,0.911313772201538,0.0,228.94265747070312,229.0,70734.0,0.0,3379.51171875,1.0,278.3984069824219,283.1419677734375,298.3815612792969,302.884033203125,293.1499938964844,293.1499938964844,278.45001220703125,34545.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89520663022995,1.0,0.0,0.0,3.5619454383850098,3.5619683265686035,8.465796668133407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4443359375,0.0,1426.7689208984375,1895.4371337890625,0.0,3358.863525390625,0.8861894011497498,1.0,0.0,3.0,1.0,0.0
18035160,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7453587651252747,0.3297653794288635,0.302126944065094,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8683499097824097,0.5306267738342285,0.5070024132728577,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9699648022651672,0.7270519137382507,0.509773313999176,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8147178292274475,0.4329582750797272,0.4151643514633178,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6540626883506775,0.2212895005941391,1.0240440368652344,284.9776306152344,284.95001220703125,298.9848327636719,295.4033203125,297.8350830078125,297.039794921875,284.97625732421875,1.0,0.65244060754776,0.5628185868263245,0.5628185868263245,1.0,1.0,-3.3120925426483154,1.3494534492492676,1.962639093399048,0.6030410528182983,0.906874418258667,0.906874418258667,0.0,230.2160797119141,232.0,70637.5,0.0,3369.302490234375,1.0,278.4420166015625,283.1240539550781,298.38201904296875,302.9224548339844,293.1499938964844,293.1499938964844,278.1499938964844,34412.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935209512710571,1.0,0.0,0.0,3.6065075397491455,3.6065309047698975,8.678945846440911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.53125,0.0,1473.5828857421875,1895.4371337890625,0.0,3343.119140625,0.8940814733505249,1.0,0.0,3.0,1.0,0.0
18035220,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7406496405601501,0.327002465724945,0.2999753355979919,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8627713918685913,0.5268404483795166,0.5038036704063416,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9650834798812866,0.724931538105011,0.5086519122123718,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8098545074462891,0.4302120506763458,0.4129112958908081,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6495651602745056,0.2192655652761459,1.0162363052368164,284.9066467285156,284.95001220703125,298.9482727050781,295.3799743652344,297.8151550292969,297.03228759765625,284.9061279296875,1.0,0.6517263650894165,0.5626251697540283,0.5626251697540283,1.0,1.0,-3.2922184467315674,1.3404808044433594,1.9517375230789185,0.5986184477806091,0.8298777937889099,0.8298777937889099,0.0,233.5427398681641,235.0,70520.4921875,0.0,3343.03662109375,1.0,278.15887451171875,283.04180908203125,298.3866882324219,302.9949951171875,293.1499938964844,293.1499938964844,278.45001220703125,39021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898151159286499,1.0,0.0,0.0,3.4522225856781006,3.4522452354431152,7.952265264066227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.439453125,0.0,1345.442626953125,1895.4371337890625,0.0,3386.344482421875,0.8639719486236572,1.0,0.0,3.0,1.0,0.0
18035280,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7406496405601501,0.327002465724945,0.2999753355979919,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8627713918685913,0.5268404483795166,0.5038036704063416,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9650834798812866,0.724931538105011,0.5086519122123718,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8098545074462891,0.4302120506763458,0.4129112958908081,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6495651602745056,0.2192655652761459,1.0162363052368164,284.9066467285156,284.95001220703125,298.9482727050781,295.3799743652344,297.8151550292969,297.03228759765625,284.9061279296875,1.0,0.6517263650894165,0.5626251697540283,0.5626251697540283,1.0,1.0,-3.2922184467315674,1.3404808044433594,1.9517375230789185,0.5986184477806091,0.8298777937889099,0.8298777937889099,0.0,233.5427398681641,235.0,70520.4921875,0.0,3343.03662109375,1.0,278.15887451171875,283.04180908203125,298.3866882324219,302.9949951171875,293.1499938964844,293.1499938964844,278.45001220703125,39021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898151159286499,1.0,0.0,0.0,3.4522225856781006,3.4522452354431152,7.952265264066227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.439453125,0.0,1345.442626953125,1895.4371337890625,0.0,3386.344482421875,0.8639719486236572,1.0,0.0,3.0,1.0,0.0
18035340,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7367331385612488,0.32493856549263,0.298135906457901,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8580573201179504,0.5237724184989929,0.5009267330169678,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9609953761100768,0.7238752245903015,0.5078825354576111,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8055843710899353,0.4280528724193573,0.4109016954898834,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6456928849220276,0.2175433039665222,1.00885009765625,284.9755249023437,284.95001220703125,298.9125671386719,295.3566589355469,297.79913330078125,297.0306701660156,284.9749755859375,1.0,0.6510329246520996,0.5624317526817322,0.5624317526817322,1.0,1.0,-3.274317741394043,1.3323849439620972,1.9419327974319456,0.5944758057594299,0.8906506896018982,0.8906506896018982,0.0,236.350830078125,238.0,69499.7421875,0.0,3318.52783203125,1.0,278.44073486328125,283.1390380859375,298.3355407714844,302.8026733398437,293.1499938964844,293.1499938964844,278.75,34557.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890830397605896,1.0,0.0,0.0,3.535259485244751,3.5352821350097656,8.339420674019493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4521484375,0.0,1398.767578125,1895.4371337890625,0.0,3317.97265625,0.87847900390625,1.0,0.0,3.0,1.0,0.0
18035400,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7367331385612488,0.32493856549263,0.298135906457901,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8580573201179504,0.5237724184989929,0.5009267330169678,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9609953761100768,0.7238752245903015,0.5078825354576111,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8055843710899353,0.4280528724193573,0.4109016954898834,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6456928849220276,0.2175433039665222,1.00885009765625,284.9755249023437,284.95001220703125,298.9125671386719,295.3566589355469,297.79913330078125,297.0306701660156,284.9749755859375,1.0,0.6510329246520996,0.5624317526817322,0.5624317526817322,1.0,1.0,-3.274317741394043,1.3323849439620972,1.9419327974319456,0.5944758057594299,0.8906506896018982,0.8906506896018982,0.0,236.350830078125,238.0,69499.7421875,0.0,3318.52783203125,1.0,278.44073486328125,283.1390380859375,298.3355407714844,302.8026733398437,293.1499938964844,293.1499938964844,278.75,34557.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890830397605896,1.0,0.0,0.0,3.535259485244751,3.5352821350097656,8.339420674019493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4521484375,0.0,1398.767578125,1895.4371337890625,0.0,3317.97265625,0.87847900390625,1.0,0.0,3.0,1.0,0.0
18035460,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7331982254981995,0.3229676187038421,0.2965006530284881,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8537739515304565,0.5208263993263245,0.4982943534851074,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9572339057922364,0.7228906750679016,0.5073162913322449,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8016197085380554,0.426015555858612,0.4091143310070038,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6422051191329956,0.2159220278263092,1.0021756887435913,285.01129150390625,284.95001220703125,298.8778076171875,295.3334045410156,297.78436279296875,297.0303039550781,285.0075988769531,1.0,0.6505168676376343,0.562313973903656,0.562313973903656,1.0,1.0,-3.258328914642334,1.325222134590149,1.933106780052185,0.5908926725387573,0.9648516774177552,0.9648516774177552,0.0,239.044189453125,241.0,68845.75,0.0,3297.822265625,1.0,278.7422180175781,283.2008361816406,298.3202209472656,302.73028564453125,293.1499938964844,293.1499938964844,278.45001220703125,32236.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860920667648315,1.0,0.0,0.0,3.694603204727173,3.694627046585083,9.108123322221218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.7607421875,0.0,1554.85791015625,1895.4371337890625,0.0,3273.642578125,0.9122132658958436,1.0,0.0,3.0,1.0,0.0
18035520,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7331982254981995,0.3229676187038421,0.2965006530284881,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8537739515304565,0.5208263993263245,0.4982943534851074,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9572339057922364,0.7228906750679016,0.5073162913322449,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8016197085380554,0.426015555858612,0.4091143310070038,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6422051191329956,0.2159220278263092,1.0021756887435913,285.01129150390625,284.95001220703125,298.8778076171875,295.3334045410156,297.78436279296875,297.0303039550781,285.0075988769531,1.0,0.6505168676376343,0.562313973903656,0.562313973903656,1.0,1.0,-3.258328914642334,1.325222134590149,1.933106780052185,0.5908926725387573,0.9648516774177552,0.9648516774177552,0.0,239.044189453125,241.0,68845.75,0.0,3297.822265625,1.0,278.7422180175781,283.2008361816406,298.3202209472656,302.73028564453125,293.1499938964844,293.1499938964844,278.45001220703125,32236.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860920667648315,1.0,0.0,0.0,3.694603204727173,3.694627046585083,9.108123322221218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.7607421875,0.0,1554.85791015625,1895.4371337890625,0.0,3273.642578125,0.9122132658958436,1.0,0.0,3.0,1.0,0.0
18035580,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.728369414806366,0.319828450679779,0.2941083312034607,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8481860160827637,0.5166246294975281,0.4948180317878723,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9515424966812134,0.7198805809020996,0.5056952834129333,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7962930202484131,0.422909528017044,0.4066261947154999,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6377529501914978,0.2136897444725036,0.9937865138053894,284.8896484375,284.95001220703125,298.8440856933594,295.3101806640625,297.76470947265625,297.021240234375,284.89068603515625,1.0,0.6497395634651184,0.5621961355209351,0.5621961355209351,1.0,1.0,-3.2362537384033203,1.3153831958770752,1.920870542526245,0.5861199498176575,0.8534433841705322,0.8534433841705322,0.0,242.6971435546875,229.0,68945.2578125,0.0,3269.089111328125,1.0,278.4574279785156,283.0743103027344,298.3287048339844,302.8339538574219,293.1499938964844,293.1499938964844,278.75,38947.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935173749923706,1.0,0.0,0.0,3.568132877349853,3.568156719207764,8.495234169458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.416015625,0.0,1465.542236328125,1895.4371337890625,0.0,3343.08544921875,0.889506995677948,1.0,0.0,3.0,1.0,0.0
18035640,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.728369414806366,0.319828450679779,0.2941083312034607,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8481860160827637,0.5166246294975281,0.4948180317878723,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9515424966812134,0.7198805809020996,0.5056952834129333,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7962930202484131,0.422909528017044,0.4066261947154999,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6377529501914978,0.2136897444725036,0.9937865138053894,284.8896484375,284.95001220703125,298.8440856933594,295.3101806640625,297.76470947265625,297.021240234375,284.89068603515625,1.0,0.6497395634651184,0.5621961355209351,0.5621961355209351,1.0,1.0,-3.2362537384033203,1.3153831958770752,1.920870542526245,0.5861199498176575,0.8534433841705322,0.8534433841705322,0.0,242.6971435546875,229.0,68945.2578125,0.0,3269.089111328125,1.0,278.4574279785156,283.0743103027344,298.3287048339844,302.8339538574219,293.1499938964844,293.1499938964844,278.75,38947.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935173749923706,1.0,0.0,0.0,3.568132877349853,3.568156719207764,8.495234169458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.416015625,0.0,1465.542236328125,1895.4371337890625,0.0,3343.08544921875,0.889506995677948,1.0,0.0,3.0,1.0,0.0
18035700,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7276942729949951,0.3186535537242889,0.292825311422348,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8475376963615417,0.5149142742156982,0.4929656088352203,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9514121413230896,0.7190178036689758,0.504816472530365,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7957376837730408,0.4216631054878235,0.4052469730377197,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.637016773223877,0.2127040326595306,0.9888246059417723,284.9956970214844,284.95001220703125,298.82763671875,295.298583984375,297.7566833496094,297.0194091796875,284.9960021972656,1.0,0.6474384069442749,0.562137246131897,0.562137246131897,1.0,1.0,-3.223798990249634,1.3098539113998413,1.913945198059082,0.5833381414413452,0.9219976663589478,0.9219976663589478,0.0,241.69146728515625,229.0,67937.2421875,0.0,3236.1337890625,1.0,278.7000427246094,283.1987609863281,298.2697448730469,302.5934753417969,293.1499938964844,293.1499938964844,278.75,34620.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880174160003662,1.0,0.0,0.0,3.606086492538452,3.606109857559204,8.676919378558523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.732421875,0.0,1474.6595458984375,1895.4371337890625,0.0,3291.662109375,0.8961257934570312,1.0,0.0,3.0,1.0,0.0
18035760,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7284024357795715,0.3176005184650421,0.291788786649704,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8484839797019958,0.5133296251296997,0.4913809299468994,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9533602595329284,0.7183102965354919,0.504268229007721,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7967821955680847,0.4205335974693298,0.4040822684764862,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6374390125274658,0.2118034958839416,0.9842760562896729,284.9707946777344,284.95001220703125,298.8114624023437,295.2870178222656,297.7496032714844,297.0188903808594,284.9691162109375,1.0,0.6445994973182678,0.562138020992279,0.562138020992279,1.0,1.0,-3.2131171226501465,1.3051772117614746,1.9079400300979608,0.5810307860374451,0.9167047142982484,0.9167047142982484,0.0,238.9255523681641,217.0,67794.625,0.0,3197.60302734375,1.0,278.74237060546875,283.1815795898437,298.266845703125,302.6247253417969,293.1499938964844,293.1499938964844,278.45001220703125,34446.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862382769584656,1.0,0.0,0.0,3.650925874710083,3.650949716567993,8.894045322449529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.1943359375,0.0,1522.5743408203125,1895.4371337890625,0.0,3275.011474609375,0.9040404558181764,1.0,0.0,3.0,1.0,0.0
18035820,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7305248379707336,0.3147619664669037,0.2891561090946197,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8514255881309509,0.5093653798103333,0.4875827133655548,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9584113955497742,0.7155584692955017,0.5023906826972961,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7999122738838196,0.4176124930381775,0.401232898235321,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6390402317047119,0.2096586525440216,0.973879337310791,284.8985290527344,284.95001220703125,298.78009033203125,295.263916015625,297.7329406738281,297.01318359375,284.8988037109375,1.0,0.6373998522758484,0.5621395111083984,0.5621395111083984,1.0,1.0,-3.187206983566284,1.2938246726989746,1.8933824300765991,0.5755425095558167,0.8315553069114685,0.8315553069114685,0.0,231.610107421875,205.0,67529.4453125,0.0,3101.78076171875,1.0,278.4583740234375,283.10223388671875,298.2701721191406,302.6846008300781,293.1499938964844,293.1499938964844,278.75,39623.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908692002296448,1.0,0.0,0.0,3.475489854812622,3.475512742996216,8.059820402195328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.515625,0.0,1373.3607177734375,1895.4371337890625,0.0,3318.33544921875,0.869801938533783,1.0,0.0,3.0,1.0,0.0
18035880,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7305248379707336,0.3147619664669037,0.2891561090946197,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8514255881309509,0.5093653798103333,0.4875827133655548,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9584113955497742,0.7155584692955017,0.5023906826972961,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7999122738838196,0.4176124930381775,0.401232898235321,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6390402317047119,0.2096586525440216,0.973879337310791,284.8985290527344,284.95001220703125,298.78009033203125,295.263916015625,297.7329406738281,297.01318359375,284.8988037109375,1.0,0.6373998522758484,0.5621395111083984,0.5621395111083984,1.0,1.0,-3.187206983566284,1.2938246726989746,1.8933824300765991,0.5755425095558167,0.8315553069114685,0.8315553069114685,0.0,231.610107421875,205.0,67529.4453125,0.0,3101.78076171875,1.0,278.4583740234375,283.10223388671875,298.2701721191406,302.6846008300781,293.1499938964844,293.1499938964844,278.75,39623.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908692002296448,1.0,0.0,0.0,3.475489854812622,3.475512742996216,8.059820402195328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.515625,0.0,1373.3607177734375,1895.4371337890625,0.0,3318.33544921875,0.869801938533783,1.0,0.0,3.0,1.0,0.0
