time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035940,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.734929084777832,0.3127453327178955,0.2868619263172149,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8570783138275146,0.5062384009361267,0.4841280281543731,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9665182828903198,0.7140602469444275,0.5009227991104126,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8056796193122864,0.4153909683227539,0.3986457288265228,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6425721049308777,0.2079087346792221,0.9639259576797484,284.9725646972656,284.95001220703125,298.75,295.2408447265625,297.72027587890625,297.0132141113281,284.97186279296875,1.0,0.6291182041168213,0.5621410012245178,0.5621410012245178,1.0,1.0,-3.163445949554444,1.2834242582321167,1.880021572113037,0.5703607797622681,0.8924477100372314,0.8924477100372314,0.0,221.7862243652344,193.0,66382.8671875,0.0,2998.32373046875,1.0,278.7409362792969,283.2041015625,298.2151794433594,302.4812927246094,293.1499938964844,293.1499938964844,279.04998779296875,34732.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824403882026672,1.0,0.0,0.0,3.5546810626983643,3.554703950881958,8.431300102529349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.68359375,0.0,1420.4503173828125,1895.4371337890625,0.0,3239.446533203125,0.8829077482223511,1.0,0.0,3.0,1.0,0.0
18036000,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.734929084777832,0.3127453327178955,0.2868619263172149,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8570783138275146,0.5062384009361267,0.4841280281543731,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9665182828903198,0.7140602469444275,0.5009227991104126,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8056796193122864,0.4153909683227539,0.3986457288265228,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6425721049308777,0.2079087346792221,0.9639259576797484,284.9725646972656,284.95001220703125,298.75,295.2408447265625,297.72027587890625,297.0132141113281,284.97186279296875,1.0,0.6291182041168213,0.5621410012245178,0.5621410012245178,1.0,1.0,-3.163445949554444,1.2834242582321167,1.880021572113037,0.5703607797622681,0.8924477100372314,0.8924477100372314,0.0,221.7862243652344,193.0,66382.8671875,0.0,2998.32373046875,1.0,278.7409362792969,283.2041015625,298.2151794433594,302.4812927246094,293.1499938964844,293.1499938964844,279.04998779296875,34732.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824403882026672,1.0,0.0,0.0,3.5546810626983643,3.554703950881958,8.431300102529349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.68359375,0.0,1420.4503173828125,1895.4371337890625,0.0,3239.446533203125,0.8829077482223511,1.0,0.0,3.0,1.0,0.0
18036060,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7409303784370422,0.3108889758586883,0.2848109602928161,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8646844029426575,0.5032958984375,0.4809540510177612,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.976146161556244,0.7126314640045166,0.4996654987335205,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8130379319190979,0.4133375585079193,0.3963040709495544,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6475924849510193,0.2063317000865936,0.9548516869544984,285.01385498046875,284.95001220703125,298.7216491699219,295.2149963378906,297.70947265625,297.014892578125,285.0098876953125,1.0,0.6203985810279846,0.5623063445091248,0.5623063445091248,1.0,1.0,-3.141925573348999,1.2742151021957395,1.8677103519439693,0.5659427642822266,0.9704983234405518,0.9704983234405518,0.0,210.8024444580078,181.0,65588.8984375,0.0,2894.65673828125,1.0,279.0423583984375,283.27105712890625,298.1982421875,302.3993835449219,293.1499938964844,293.1499938964844,278.75,32250.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768547773361206,1.0,0.0,0.0,3.7115864753723145,3.711610555648804,9.192051493300823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.8359375,0.0,1574.245361328125,1895.4371337890625,0.0,3187.09814453125,0.916066586971283,1.0,0.0,3.0,1.0,0.0
18036120,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7409303784370422,0.3108889758586883,0.2848109602928161,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8646844029426575,0.5032958984375,0.4809540510177612,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.976146161556244,0.7126314640045166,0.4996654987335205,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8130379319190979,0.4133375585079193,0.3963040709495544,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6475924849510193,0.2063317000865936,0.9548516869544984,285.01385498046875,284.95001220703125,298.7216491699219,295.2149963378906,297.70947265625,297.014892578125,285.0098876953125,1.0,0.6203985810279846,0.5623063445091248,0.5623063445091248,1.0,1.0,-3.141925573348999,1.2742151021957395,1.8677103519439693,0.5659427642822266,0.9704983234405518,0.9704983234405518,0.0,210.8024444580078,181.0,65588.8984375,0.0,2894.65673828125,1.0,279.0423583984375,283.27105712890625,298.1982421875,302.3993835449219,293.1499938964844,293.1499938964844,278.75,32250.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768547773361206,1.0,0.0,0.0,3.7115864753723145,3.711610555648804,9.192051493300823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.8359375,0.0,1574.245361328125,1895.4371337890625,0.0,3187.09814453125,0.916066586971283,1.0,0.0,3.0,1.0,0.0
18036180,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7464218139648438,0.3078831136226654,0.2820183336734772,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.87193363904953,0.4991112053394317,0.4769473969936371,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9844326972961426,0.7090593576431274,0.4972756803035736,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8196706771850586,0.4102091491222381,0.3932510912418365,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6523563861846924,0.2041873484849929,0.9442118406295776,284.8835144042969,284.95001220703125,298.6952514648437,295.1837463378906,297.6951904296875,297.0096435546875,284.88494873046875,1.0,0.6110463738441467,0.5624717473983765,0.5624717473983765,1.0,1.0,-3.1144251823425293,1.262358546257019,1.8520666360855105,0.5603687167167664,0.8515074849128723,0.8515074849128723,0.0,200.25103759765625,169.0,65578.1015625,0.0,2782.60009765625,1.0,278.75732421875,283.1390380859375,298.2035827636719,302.49383544921875,293.1499938964844,293.1499938964844,279.04998779296875,39334.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847429156303406,1.0,0.0,0.0,3.5754382610321045,3.575462102890014,8.530055310984608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6484375,0.0,1476.224365234375,1895.4371337890625,0.0,3261.011474609375,0.8914009928703308,1.0,0.0,3.0,1.0,0.0
18036240,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7464218139648438,0.3078831136226654,0.2820183336734772,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.87193363904953,0.4991112053394317,0.4769473969936371,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9844326972961426,0.7090593576431274,0.4972756803035736,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8196706771850586,0.4102091491222381,0.3932510912418365,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6523563861846924,0.2041873484849929,0.9442118406295776,284.8835144042969,284.95001220703125,298.6952514648437,295.1837463378906,297.6951904296875,297.0096435546875,284.88494873046875,1.0,0.6110463738441467,0.5624717473983765,0.5624717473983765,1.0,1.0,-3.1144251823425293,1.262358546257019,1.8520666360855105,0.5603687167167664,0.8515074849128723,0.8515074849128723,0.0,200.25103759765625,169.0,65578.1015625,0.0,2782.60009765625,1.0,278.75732421875,283.1390380859375,298.2035827636719,302.49383544921875,293.1499938964844,293.1499938964844,279.04998779296875,39334.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847429156303406,1.0,0.0,0.0,3.5754382610321045,3.575462102890014,8.530055310984608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6484375,0.0,1476.224365234375,1895.4371337890625,0.0,3261.011474609375,0.8914009928703308,1.0,0.0,3.0,1.0,0.0
18036300,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7496107220649719,0.3067663311958313,0.2806192338466644,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8760942220687866,0.4974033832550049,0.4749184250831604,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9887872934341432,0.7079060077667236,0.4960613250732422,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8233538269996643,0.40894415974617,0.3916769623756408,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6550804376602173,0.203245148062706,0.9386062622070312,284.99298095703125,284.95001220703125,298.6827392578125,295.166259765625,297.6894836425781,297.0089111328125,284.99346923828125,1.0,0.6061627864837646,0.5625544786453247,0.5625544786453247,1.0,1.0,-3.100205898284912,1.2562335729599,1.843972325325012,0.5573687553405762,0.9208886623382568,0.9208886623382568,0.0,194.7337951660156,169.0,64528.45703125,0.0,2725.054443359375,1.0,278.99969482421875,283.2661437988281,298.13623046875,302.2456970214844,293.1499938964844,293.1499938964844,279.04998779296875,34802.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878986656665802,1.0,0.0,0.0,3.61104154586792,3.611065149307251,8.700781677362102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.98046875,0.0,1481.392333984375,1895.4371337890625,0.0,3207.083251953125,0.8973565697669983,1.0,0.0,3.0,1.0,0.0
18036360,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7537394165992737,0.3057716488838196,0.2795166075229645,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8812916278839111,0.4958250522613525,0.473213255405426,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9938083291053772,0.7069104909896851,0.4952221810817718,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8278874754905701,0.407795250415802,0.3903703689575195,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6585854291915894,0.2023865431547165,0.933661699295044,284.9701538085937,284.95001220703125,298.6706848144531,295.1475524902344,297.6846618652344,297.00927734375,284.96832275390625,1.0,0.6013158559799194,0.562697172164917,0.562697172164917,1.0,1.0,-3.088304281234741,1.251193881034851,1.83711040019989,0.5550063252449036,0.9165377616882324,0.9165377616882324,0.0,188.8228759765625,157.0,64330.5703125,0.0,2670.445556640625,1.0,279.0424194335937,283.2503662109375,298.12628173828125,302.26513671875,293.1499938964844,293.1499938964844,278.75,34527.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770941495895386,1.0,0.0,0.0,3.654935598373413,3.6549594402313232,8.913592637327383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.6376953125,0.0,1527.6329345703125,1895.4371337890625,0.0,3189.342529296875,0.905000388622284,1.0,0.0,3.0,1.0,0.0
18036420,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7609152793884277,0.3030087053775787,0.2768506705760956,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8904581069946289,0.4918429255485534,0.4692876040935516,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7037861347198486,0.4887928366661072,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8358633518218994,0.4047998189926147,0.38734170794487,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.664750337600708,0.2002937495708465,0.9229780435562134,284.8926696777344,284.95001220703125,298.6477966308594,295.10675048828125,297.673095703125,297.0061950683594,284.89208984375,1.0,0.5911139249801636,0.5629826784133911,0.5629826784133911,1.0,1.0,-3.056506395339966,1.2375398874282837,1.818966627120972,0.5489510893821716,0.8255993723869324,0.8255993723869324,0.0,178.17015075683594,145.0,63928.953125,0.0,2552.980224609375,1.0,278.75860595703125,283.1674499511719,298.1148376464844,302.3037414550781,293.1499938964844,293.1499938964844,279.04998779296875,39952.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823155164718628,1.0,0.0,0.0,3.466249704360962,3.466272592544556,8.017020149964083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8525390625,0.0,1366.2691650390625,1895.4371337890625,0.0,3238.276611328125,0.8679508566856384,1.0,0.0,3.0,1.0,0.0
18036480,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7609152793884277,0.3030087053775787,0.2768506705760956,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8904581069946289,0.4918429255485534,0.4692876040935516,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7037861347198486,0.4887928366661072,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8358633518218994,0.4047998189926147,0.38734170794487,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.664750337600708,0.2002937495708465,0.9229780435562134,284.8926696777344,284.95001220703125,298.6477966308594,295.10675048828125,297.673095703125,297.0061950683594,284.89208984375,1.0,0.5911139249801636,0.5629826784133911,0.5629826784133911,1.0,1.0,-3.056506395339966,1.2375398874282837,1.818966627120972,0.5489510893821716,0.8255993723869324,0.8255993723869324,0.0,178.17015075683594,145.0,63928.953125,0.0,2552.980224609375,1.0,278.75860595703125,283.1674499511719,298.1148376464844,302.3037414550781,293.1499938964844,293.1499938964844,279.04998779296875,39952.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823155164718628,1.0,0.0,0.0,3.466249704360962,3.466272592544556,8.017020149964083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8525390625,0.0,1366.2691650390625,1895.4371337890625,0.0,3238.276611328125,0.8679508566856384,1.0,0.0,3.0,1.0,0.0
18036540,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7680769562721252,0.3009505569934845,0.2745616734027862,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.899357259273529,0.4885988533496856,0.4657642245292663,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.7047876715660095,0.471283346414566,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8436515927314758,0.4023862779140472,0.3846243023872375,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6707254648208618,0.1984971463680267,0.9130153059959412,284.9597473144531,284.95001220703125,298.6264343261719,295.0617370605469,297.6643981933594,297.0072631835937,284.95867919921875,1.0,0.5797305107116699,0.5632681250572205,0.5632681250572205,1.0,1.0,-3.012908697128296,1.2186614274978638,1.7942471504211426,0.5403267741203308,0.8758302927017212,0.8758302927017212,0.0,168.21755981445312,133.0,62291.3125,0.0,2420.113037109375,1.0,279.040771484375,283.2677307128906,298.0325622558594,302.05145263671875,293.1499938964844,293.1499938964844,279.3500061035156,35405.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731259107589722,1.0,0.0,0.0,3.5217502117156982,3.521772861480713,8.275807772406552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.544921875,0.0,1390.817138671875,1895.4371337890625,0.0,3152.13134765625,0.8758981823921204,1.0,0.0,3.0,1.0,0.0
18036600,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7680769562721252,0.3009505569934845,0.2745616734027862,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.899357259273529,0.4885988533496856,0.4657642245292663,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.7047876715660095,0.471283346414566,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8436515927314758,0.4023862779140472,0.3846243023872375,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6707254648208618,0.1984971463680267,0.9130153059959412,284.9597473144531,284.95001220703125,298.6264343261719,295.0617370605469,297.6643981933594,297.0072631835937,284.95867919921875,1.0,0.5797305107116699,0.5632681250572205,0.5632681250572205,1.0,1.0,-3.012908697128296,1.2186614274978638,1.7942471504211426,0.5403267741203308,0.8758302927017212,0.8758302927017212,0.0,168.21755981445312,133.0,62291.3125,0.0,2420.113037109375,1.0,279.040771484375,283.2677307128906,298.0325622558594,302.05145263671875,293.1499938964844,293.1499938964844,279.3500061035156,35405.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731259107589722,1.0,0.0,0.0,3.5217502117156982,3.521772861480713,8.275807772406552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.544921875,0.0,1390.817138671875,1895.4371337890625,0.0,3152.13134765625,0.8758981823921204,1.0,0.0,3.0,1.0,0.0
18036660,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7773017883300781,0.2990416884422302,0.2725149989128113,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9108735918998718,0.4855530858039856,0.4625410437583923,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7091656923294067,0.4515118598937988,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.853553295135498,0.4001062512397766,0.382126897573471,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6785233020782471,0.1968279778957367,0.903821051120758,284.9920959472656,284.95001220703125,298.6064758300781,295.0128479003906,297.6621398925781,297.01788330078125,284.9881591796875,1.0,0.5677259564399719,0.5638367533683777,0.5638367533683777,1.0,1.0,-2.9687540531158447,1.1998798847198486,1.7688740491867063,0.5318647623062134,0.9370174407958984,0.9370174407958984,0.0,157.5644073486328,121.0,60928.91796875,0.0,2285.900634765625,1.0,279.3410949707031,283.3305053710937,297.9881591796875,301.90777587890625,293.1499938964844,293.1499938964844,279.04998779296875,33034.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657612800598145,1.0,0.0,0.0,3.654110193252564,3.654133796691896,8.909566986403661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.0859375,0.0,1515.5355224609375,1895.4371337890625,0.0,3083.04736328125,0.9036985039711,1.0,0.0,3.0,1.0,0.0
18036720,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7773017883300781,0.2990416884422302,0.2725149989128113,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9108735918998718,0.4855530858039856,0.4625410437583923,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7091656923294067,0.4515118598937988,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.853553295135498,0.4001062512397766,0.382126897573471,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6785233020782471,0.1968279778957367,0.903821051120758,284.9920959472656,284.95001220703125,298.6064758300781,295.0128479003906,297.6621398925781,297.01788330078125,284.9881591796875,1.0,0.5677259564399719,0.5638367533683777,0.5638367533683777,1.0,1.0,-2.9687540531158447,1.1998798847198486,1.7688740491867063,0.5318647623062134,0.9370174407958984,0.9370174407958984,0.0,157.5644073486328,121.0,60928.91796875,0.0,2285.900634765625,1.0,279.3410949707031,283.3305053710937,297.9881591796875,301.90777587890625,293.1499938964844,293.1499938964844,279.04998779296875,33034.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657612800598145,1.0,0.0,0.0,3.654110193252564,3.654133796691896,8.909566986403661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.0859375,0.0,1515.5355224609375,1895.4371337890625,0.0,3083.04736328125,0.9036985039711,1.0,0.0,3.0,1.0,0.0
18036780,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7866712808609009,0.2961350381374359,0.2697837650775909,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.923699676990509,0.4814461171627044,0.4585720300674438,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.7136664390563965,0.431570291519165,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8639528155326843,0.3968890011310577,0.3789657652378082,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6865851283073425,0.1946632266044616,0.8930686116218567,284.87939453125,284.95001220703125,298.58770751953125,294.96051025390625,297.6614685058594,297.030517578125,284.880126953125,1.0,0.5550353527069092,0.5644053816795349,0.5644053816795349,1.0,1.0,-2.920010566711426,1.1791033744812012,1.7409073114395142,0.5219216346740723,0.8202545046806335,0.8202545046806335,0.0,147.04669189453125,124.0,60171.5078125,0.0,2148.112060546875,1.0,279.05810546875,283.2231750488281,297.9697570800781,301.9278564453125,293.1499938964844,293.1499938964844,279.3500061035156,40632.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717113137245178,1.0,0.0,0.0,3.452278852462769,3.4523017406463623,7.952524470056233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.09375,0.0,1356.9033203125,1895.4371337890625,0.0,3138.86328125,0.865370512008667,1.0,0.0,3.0,1.0,0.0
18036840,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7866712808609009,0.2961350381374359,0.2697837650775909,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.923699676990509,0.4814461171627044,0.4585720300674438,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.7136664390563965,0.431570291519165,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8639528155326843,0.3968890011310577,0.3789657652378082,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6865851283073425,0.1946632266044616,0.8930686116218567,284.87939453125,284.95001220703125,298.58770751953125,294.96051025390625,297.6614685058594,297.030517578125,284.880126953125,1.0,0.5550353527069092,0.5644053816795349,0.5644053816795349,1.0,1.0,-2.920010566711426,1.1791033744812012,1.7409073114395142,0.5219216346740723,0.8202545046806335,0.8202545046806335,0.0,147.04669189453125,124.0,60171.5078125,0.0,2148.112060546875,1.0,279.05810546875,283.2231750488281,297.9697570800781,301.9278564453125,293.1499938964844,293.1499938964844,279.3500061035156,40632.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717113137245178,1.0,0.0,0.0,3.452278852462769,3.4523017406463623,7.952524470056233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.09375,0.0,1356.9033203125,1895.4371337890625,0.0,3138.86328125,0.865370512008667,1.0,0.0,3.0,1.0,0.0
18036900,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7896580100059509,0.2950824797153473,0.2685371041297912,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.92788165807724,0.479806125164032,0.4567009508609772,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7165165543556213,0.424854040145874,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8673350811004639,0.3956096768379211,0.3774693012237549,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6890215277671814,0.1937448531389236,0.8879527449607849,284.9862060546875,284.95001220703125,298.5787658691406,294.9331359863281,297.6651306152344,297.04302978515625,284.9871826171875,1.0,0.5505805611610413,0.5646896958351135,0.5646896958351135,1.0,1.0,-2.9002246856689453,1.1707913875579834,1.7294331789016724,0.517498791217804,0.885174572467804,0.885174572467804,0.0,143.44583129882812,124.0,59022.5390625,0.0,2096.685546875,1.0,279.2968139648437,283.34881591796875,297.88916015625,301.6581115722656,293.1499938964844,293.1499938964844,279.3500061035156,35447.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644090294837952,1.0,0.0,0.0,3.477745294570923,3.4777677059173584,8.070284707173414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.560546875,0.0,1345.898681640625,1895.4371337890625,0.0,3070.361572265625,0.8685692548751831,1.0,0.0,3.0,1.0,0.0
18036960,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7919309735298157,0.2941180765628814,0.2676020264625549,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.930971622467041,0.4782770872116089,0.4551829695701599,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9990000128746032,0.719064474105835,0.4198430478572845,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8698636889457703,0.394429862499237,0.3762736618518829,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6907691955566406,0.1929089725017547,0.8837396502494812,284.9619140625,284.95001220703125,298.5700378417969,294.905029296875,297.66912841796875,297.05572509765625,284.9604797363281,1.0,0.5470243692398071,0.5651577115058899,0.5651577115058899,1.0,1.0,-2.8847453594207764,1.164600491523743,1.720144748687744,0.5142520070075989,0.8772777915000916,0.8772777915000916,0.0,140.75885009765625,127.0,58718.9140625,0.0,2057.52880859375,1.0,279.3411865234375,283.3314819335937,297.8710327148437,301.6594543457031,293.1499938964844,293.1499938964844,279.6499938964844,35077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612556457519531,1.0,0.0,0.0,3.5170435905456543,3.51706600189209,8.253701935245772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.1142578125,0.0,1383.5701904296875,1895.4371337890625,0.0,3040.7822265625,0.8744907975196838,1.0,0.0,3.0,1.0,0.0
18037020,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7938819527626038,0.292268693447113,0.2658590674400329,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9336563944816588,0.4753462374210357,0.4523282349109649,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7230279445648193,0.4141293466091156,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8721538186073303,0.3921997249126434,0.3740666210651397,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6920351982116699,0.1913494169712066,0.8762046098709106,285.0143127441406,284.95001220703125,298.55328369140625,294.8468322753906,297.6742553710937,297.07550048828125,285.0107116699219,1.0,0.5420125126838684,0.5660936832427979,0.5660936832427979,1.0,1.0,-2.860633373260498,1.1552561521530151,1.705377221107483,0.5092960000038147,0.9595552682876588,0.9595552682876588,0.0,137.46682739257812,130.0,57784.88671875,0.0,2001.64794921875,1.0,279.64111328125,283.4062805175781,297.8236083984375,301.5340881347656,293.1499938964844,293.1499938964844,279.3500061035156,32217.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540445566177368,1.0,0.0,0.0,3.6721677780151367,3.672191381454468,8.997841405289364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.92578125,0.0,1529.49560546875,1895.4371337890625,0.0,2973.166748046875,0.90733003616333,1.0,0.0,3.0,1.0,0.0
18037080,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7938819527626038,0.292268693447113,0.2658590674400329,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9336563944816588,0.4753462374210357,0.4523282349109649,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7230279445648193,0.4141293466091156,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8721538186073303,0.3921997249126434,0.3740666210651397,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6920351982116699,0.1913494169712066,0.8762046098709106,285.0143127441406,284.95001220703125,298.55328369140625,294.8468322753906,297.6742553710937,297.07550048828125,285.0107116699219,1.0,0.5420125126838684,0.5660936832427979,0.5660936832427979,1.0,1.0,-2.860633373260498,1.1552561521530151,1.705377221107483,0.5092960000038147,0.9595552682876588,0.9595552682876588,0.0,137.46682739257812,130.0,57784.88671875,0.0,2001.64794921875,1.0,279.64111328125,283.4062805175781,297.8236083984375,301.5340881347656,293.1499938964844,293.1499938964844,279.3500061035156,32217.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540445566177368,1.0,0.0,0.0,3.6721677780151367,3.672191381454468,8.997841405289364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.92578125,0.0,1529.49560546875,1895.4371337890625,0.0,2973.166748046875,0.90733003616333,1.0,0.0,3.0,1.0,0.0
18037140,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7914173603057861,0.2893163561820984,0.2634552717208862,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9307705760002136,0.4712043702602386,0.4487282037734985,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.723665177822113,0.4141192734241485,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8699693083763123,0.388978898525238,0.371278166770935,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6895653009414673,0.189225897192955,0.8674350380897522,284.8830261230469,284.95001220703125,298.5373229980469,294.7862548828125,297.66485595703125,297.07037353515625,284.8853759765625,1.0,0.5388625860214233,0.5670297145843506,0.5670297145843506,1.0,1.0,-2.8395135402679443,1.1471333503723145,1.6923800706863403,0.5055167078971863,0.839939534664154,0.839939534664154,0.0,136.65582275390625,133.0,57767.0,0.0,1963.4241943359373,1.0,279.3575744628906,283.2743225097656,297.8099060058594,301.60418701171875,293.1499938964844,293.1499938964844,279.6499938964844,39744.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630751967430115,1.0,0.0,0.0,3.5227043628692627,3.522727727890014,8.280292149720481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.63671875,0.0,1423.14453125,1895.4371337890625,0.0,3057.849365234375,0.8801565766334534,1.0,0.0,3.0,1.0,0.0
18037200,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7914173603057861,0.2893163561820984,0.2634552717208862,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9307705760002136,0.4712043702602386,0.4487282037734985,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.723665177822113,0.4141192734241485,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8699693083763123,0.388978898525238,0.371278166770935,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6895653009414673,0.189225897192955,0.8674350380897522,284.8830261230469,284.95001220703125,298.5373229980469,294.7862548828125,297.66485595703125,297.07037353515625,284.8853759765625,1.0,0.5388625860214233,0.5670297145843506,0.5670297145843506,1.0,1.0,-2.8395135402679443,1.1471333503723145,1.6923800706863403,0.5055167078971863,0.839939534664154,0.839939534664154,0.0,136.65582275390625,133.0,57767.0,0.0,1963.4241943359373,1.0,279.3575744628906,283.2743225097656,297.8099060058594,301.60418701171875,293.1499938964844,293.1499938964844,279.6499938964844,39744.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630751967430115,1.0,0.0,0.0,3.5227043628692627,3.522727727890014,8.280292149720481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.63671875,0.0,1423.14453125,1895.4371337890625,0.0,3057.849365234375,0.8801565766334534,1.0,0.0,3.0,1.0,0.0
18037260,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7877518534660339,0.2871560752391815,0.2613629102706909,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9260714650154114,0.4678564369678497,0.4454061985015869,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7238988280296326,0.4164281487464905,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8663516640663147,0.3864247500896454,0.3687281906604767,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.685742199420929,0.1873474419116974,0.8587687611579895,284.9784851074219,284.95001220703125,298.52197265625,294.7236633300781,297.6581115722656,297.0694274902344,284.9770812988281,1.0,0.5369344353675842,0.567716658115387,0.567716658115387,1.0,1.0,-2.8222951889038086,1.140278697013855,1.6820164918899536,0.503198504447937,0.9139711260795592,0.9139711260795592,0.0,136.9898681640625,136.0,56692.96875,0.0,1937.42138671875,1.0,279.641357421875,283.38720703125,297.7020263671875,301.3573913574219,293.1499938964844,293.1499938964844,279.3500061035156,34181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549523949623108,1.0,0.0,0.0,3.6181039810180655,3.6181273460388175,8.734848506719572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.130859375,0.0,1484.48095703125,1895.4371337890625,0.0,2981.676025390625,0.8966971635818481,1.0,0.0,3.0,1.0,0.0
18037320,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7877518534660339,0.2871560752391815,0.2613629102706909,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9260714650154114,0.4678564369678497,0.4454061985015869,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7238988280296326,0.4164281487464905,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8663516640663147,0.3864247500896454,0.3687281906604767,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.685742199420929,0.1873474419116974,0.8587687611579895,284.9784851074219,284.95001220703125,298.52197265625,294.7236633300781,297.6581115722656,297.0694274902344,284.9770812988281,1.0,0.5369344353675842,0.567716658115387,0.567716658115387,1.0,1.0,-2.8222951889038086,1.140278697013855,1.6820164918899536,0.503198504447937,0.9139711260795592,0.9139711260795592,0.0,136.9898681640625,136.0,56692.96875,0.0,1937.42138671875,1.0,279.641357421875,283.38720703125,297.7020263671875,301.3573913574219,293.1499938964844,293.1499938964844,279.3500061035156,34181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549523949623108,1.0,0.0,0.0,3.6181039810180655,3.6181273460388175,8.734848506719572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.130859375,0.0,1484.48095703125,1895.4371337890625,0.0,2981.676025390625,0.8966971635818481,1.0,0.0,3.0,1.0,0.0
18037380,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7823435068130493,0.2842928171157837,0.2590316534042358,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9191702604293824,0.4637483656406402,0.4418145716190338,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7220757007598877,0.4211056232452392,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8610000610351562,0.3832428753376007,0.3659731149673462,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6804267764091492,0.1851180493831634,0.8496325016021729,284.8964538574219,284.95001220703125,298.5071105957031,294.6594543457031,297.6434020996094,297.0548400878906,284.897216796875,1.0,0.5358269214630127,0.5684036612510681,0.5684036612510681,1.0,1.0,-2.806509494781494,1.133993148803711,1.6725163459777832,0.5014564394950867,0.822117269039154,0.822117269039154,0.0,138.3757781982422,139.0,56535.0703125,0.0,1918.978759765625,1.0,279.3588562011719,283.29901123046875,297.6745300292969,301.3893127441406,293.1499938964844,293.1499938964844,279.6499938964844,40009.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619102239608765,1.0,0.0,0.0,3.4294347763061523,3.429457426071167,7.847627898627252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1298828125,0.0,1329.532958984375,1895.4371337890625,0.0,3046.921630859375,0.8601829409599304,1.0,0.0,3.0,1.0,0.0
18037440,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7823435068130493,0.2842928171157837,0.2590316534042358,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9191702604293824,0.4637483656406402,0.4418145716190338,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7220757007598877,0.4211056232452392,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8610000610351562,0.3832428753376007,0.3659731149673462,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6804267764091492,0.1851180493831634,0.8496325016021729,284.8964538574219,284.95001220703125,298.5071105957031,294.6594543457031,297.6434020996094,297.0548400878906,284.897216796875,1.0,0.5358269214630127,0.5684036612510681,0.5684036612510681,1.0,1.0,-2.806509494781494,1.133993148803711,1.6725163459777832,0.5014564394950867,0.822117269039154,0.822117269039154,0.0,138.3757781982422,139.0,56535.0703125,0.0,1918.978759765625,1.0,279.3588562011719,283.29901123046875,297.6745300292969,301.3893127441406,293.1499938964844,293.1499938964844,279.6499938964844,40009.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619102239608765,1.0,0.0,0.0,3.4294347763061523,3.429457426071167,7.847627898627252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1298828125,0.0,1329.532958984375,1895.4371337890625,0.0,3046.921630859375,0.8601829409599304,1.0,0.0,3.0,1.0,0.0
18037500,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7794501781463623,0.2831805348396301,0.257916510105133,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9154635071754456,0.4620209336280823,0.4400571286678314,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.7212353348731995,0.423871785402298,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8581011891365051,0.3819173872470855,0.3646216690540313,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.677525520324707,0.1841083168983459,0.8449782729148865,285.0045471191406,284.95001220703125,298.4997863769531,294.6268615722656,297.637939453125,297.05047607421875,285.0062255859375,1.0,0.5354720950126648,0.5687471032142639,0.5687471032142639,1.0,1.0,-2.799161195755005,1.1311315298080444,1.668029546737671,0.5004061460494995,0.8935273289680481,0.8935273289680481,0.0,139.25918579101562,139.0,55641.84375,0.0,1911.589599609375,1.0,279.59619140625,283.4221496582031,297.5898132324219,301.1383972167969,293.1499938964844,293.1499938964844,279.6499938964844,34714.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855366051197052,1.0,0.0,0.0,3.471456527709961,3.4714787006378174,8.04112403329782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.107421875,0.0,1334.3087158203125,1895.4371337890625,0.0,2985.5537109375,0.8665661811828613,1.0,0.0,3.0,1.0,0.0
18037560,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7769017815589905,0.2821296155452728,0.2570310533046722,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9121482968330384,0.460369348526001,0.4385610222816467,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7203187942504883,0.4265032708644867,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8554943799972534,0.3806595206260681,0.3634893000125885,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6748774647712708,0.183149054646492,0.8408670425415039,284.9818420410156,284.95001220703125,298.4925537109375,294.593994140625,297.63287353515625,297.0467834472656,284.97979736328125,1.0,0.5352778434753418,0.5690678954124451,0.5690678954124451,1.0,1.0,-2.793158054351806,1.1288905143737793,1.6642674207687378,0.4992838501930237,0.8934455513954163,0.8934455513954163,0.0,140.1251983642578,142.0,55545.7734375,0.0,1906.2618408203125,1.0,279.64111328125,283.40167236328125,297.5682373046875,301.1492004394531,293.1499938964844,293.1499938964844,279.95001220703125,34042.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531026244163513,1.0,0.0,0.0,3.531578302383423,3.531600952148437,8.322062967636157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.787109375,0.0,1391.1920166015625,1895.4371337890625,0.0,2964.339111328125,0.8770151138305664,1.0,0.0,3.0,1.0,0.0
18037620,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7715399265289307,0.2800831794738769,0.2552842795848846,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9053755402565002,0.4571448862552643,0.4356172382831573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.7181503176689148,0.4323648810386657,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8500309586524963,0.3782145082950592,0.3612739145755768,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6694031357765198,0.1812867820262909,0.8329184055328369,285.0389709472656,284.95001220703125,298.4781799316406,294.5276794433594,297.6224975585937,297.03875732421875,285.0343933105469,1.0,0.5352178812026978,0.5697094798088074,0.5697094798088074,1.0,1.0,-2.7823472023010254,1.125032901763916,1.6573141813278198,0.4966171681880951,0.992380142211914,0.992380142211914,0.0,142.13949584960938,145.0,54804.96875,0.0,1898.8660888671875,1.0,279.9422607421875,283.4761047363281,297.5106811523437,301.0305480957031,293.1499938964844,293.1499938964844,279.6499938964844,31365.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471766114234924,1.0,0.0,0.0,3.712631702423096,3.712655544281006,9.197229360324854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.7841796875,0.0,1568.7021484375,1895.4371337890625,0.0,2908.83349609375,0.9157793521881104,1.0,0.0,3.0,1.0,0.0
18037680,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7715399265289307,0.2800831794738769,0.2552842795848846,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9053755402565002,0.4571448862552643,0.4356172382831573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.7181503176689148,0.4323648810386657,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8500309586524963,0.3782145082950592,0.3612739145755768,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6694031357765198,0.1812867820262909,0.8329184055328369,285.0389709472656,284.95001220703125,298.4781799316406,294.5276794433594,297.6224975585937,297.03875732421875,285.0343933105469,1.0,0.5352178812026978,0.5697094798088074,0.5697094798088074,1.0,1.0,-2.7823472023010254,1.125032901763916,1.6573141813278198,0.4966171681880951,0.992380142211914,0.992380142211914,0.0,142.13949584960938,145.0,54804.96875,0.0,1898.8660888671875,1.0,279.9422607421875,283.4761047363281,297.5106811523437,301.0305480957031,293.1499938964844,293.1499938964844,279.6499938964844,31365.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471766114234924,1.0,0.0,0.0,3.712631702423096,3.712655544281006,9.197229360324854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.7841796875,0.0,1568.7021484375,1895.4371337890625,0.0,2908.83349609375,0.9157793521881104,1.0,0.0,3.0,1.0,0.0
18037740,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7645414471626282,0.2768808901309967,0.2528220415115356,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8972216844558716,0.4526501893997192,0.4318589866161346,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.7133095264434814,0.4400096535682678,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8431140780448914,0.3746966421604156,0.3583805859088897,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6626744270324707,0.1788378804922104,0.8233754634857178,284.8725891113281,284.95001220703125,298.4638366699219,294.4608764648437,297.6029052734375,297.0154113769531,284.8753662109375,1.0,0.5353077054023743,0.5703510642051697,0.5703510642051697,1.0,1.0,-2.76911735534668,1.119994878768921,1.6491225957870483,0.4940330982208252,0.855108916759491,0.855108916759491,0.0,144.90296936035156,148.0,55059.0078125,0.0,1891.2713623046875,1.0,279.6570739746094,283.3089904785156,297.49542236328125,301.1170349121094,293.1499938964844,293.1499938964844,279.95001220703125,39324.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585813045501709,1.0,0.0,0.0,3.59997034072876,3.599994659423828,8.647512004245073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.478515625,0.0,1502.752197265625,1895.4371337890625,0.0,3015.699951171875,0.8965262174606323,1.0,0.0,3.0,1.0,0.0
