time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037800,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7645414471626282,0.2768808901309967,0.2528220415115356,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8972216844558716,0.4526501893997192,0.4318589866161346,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.7133095264434814,0.4400096535682678,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8431140780448914,0.3746966421604156,0.3583805859088897,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6626744270324707,0.1788378804922104,0.8233754634857178,284.8725891113281,284.95001220703125,298.4638366699219,294.4608764648437,297.6029052734375,297.0154113769531,284.8753662109375,1.0,0.5353077054023743,0.5703510642051697,0.5703510642051697,1.0,1.0,-2.76911735534668,1.119994878768921,1.6491225957870483,0.4940330982208252,0.855108916759491,0.855108916759491,0.0,144.90296936035156,148.0,55059.0078125,0.0,1891.2713623046875,1.0,279.6570739746094,283.3089904785156,297.49542236328125,301.1170349121094,293.1499938964844,293.1499938964844,279.95001220703125,39324.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585813045501709,1.0,0.0,0.0,3.59997034072876,3.599994659423828,8.647512004245073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.478515625,0.0,1502.752197265625,1895.4371337890625,0.0,3015.699951171875,0.8965262174606323,1.0,0.0,3.0,1.0,0.0
18037860,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7580574154853821,0.2744850814342499,0.2505589425563812,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8894970417022705,0.4489670693874359,0.4282624423503876,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.708674967288971,0.4474740326404571,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8366003632545471,0.3718357682228088,0.3555954098701477,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.656194806098938,0.1766453683376312,0.8136250376701355,284.9843139648437,284.95001220703125,298.44940185546875,294.3939819335937,297.5893859863281,297.0022888183594,284.98193359375,1.0,0.5354440212249756,0.5709612965583801,0.5709612965583801,1.0,1.0,-2.755976915359497,1.11488676071167,1.6410902738571167,0.4918396174907684,0.9393451809883118,0.9393451809883118,0.0,147.67266845703125,136.0,53997.078125,0.0,1883.8914794921875,1.0,279.9427795410156,283.434814453125,297.3736572265625,300.8587341308594,293.1499938964844,293.1499938964844,279.6499938964844,33830.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506376147270203,1.0,0.0,0.0,3.697925090789795,3.697949171066284,9.124509574576224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.322265625,0.0,1570.698486328125,1895.4371337890625,0.0,2941.2431640625,0.9141458868980408,1.0,0.0,3.0,1.0,0.0
18037920,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7580574154853821,0.2744850814342499,0.2505589425563812,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8894970417022705,0.4489670693874359,0.4282624423503876,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.708674967288971,0.4474740326404571,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8366003632545471,0.3718357682228088,0.3555954098701477,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.656194806098938,0.1766453683376312,0.8136250376701355,284.9843139648437,284.95001220703125,298.44940185546875,294.3939819335937,297.5893859863281,297.0022888183594,284.98193359375,1.0,0.5354440212249756,0.5709612965583801,0.5709612965583801,1.0,1.0,-2.755976915359497,1.11488676071167,1.6410902738571167,0.4918396174907684,0.9393451809883118,0.9393451809883118,0.0,147.67266845703125,136.0,53997.078125,0.0,1883.8914794921875,1.0,279.9427795410156,283.434814453125,297.3736572265625,300.8587341308594,293.1499938964844,293.1499938964844,279.6499938964844,33830.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506376147270203,1.0,0.0,0.0,3.697925090789795,3.697949171066284,9.124509574576224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.322265625,0.0,1570.698486328125,1895.4371337890625,0.0,2941.2431640625,0.9141458868980408,1.0,0.0,3.0,1.0,0.0
18037980,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.756556510925293,0.271393358707428,0.2479530572891235,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8879989385604858,0.4445404708385467,0.4242949187755584,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.7032445669174194,0.4455145895481109,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8354395031929016,0.3683418035507202,0.3524701297283172,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6541963219642639,0.1741493940353393,0.8027760982513428,284.8779602050781,284.95001220703125,298.4346618652344,294.3273620605469,297.5755615234375,296.9895324707031,284.88055419921875,1.0,0.530454158782959,0.5715715289115906,0.5715715289115906,1.0,1.0,-2.7289516925811768,1.1034581661224363,1.6254935264587402,0.4872945845127105,0.8261076211929321,0.8261076211929321,0.0,145.88279724121094,124.0,53709.41796875,0.0,1833.9893798828125,1.0,279.6576538085937,283.330322265625,297.3451843261719,300.8861083984375,293.1499938964844,293.1499938964844,279.95001220703125,40984.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583611845970154,1.0,0.0,0.0,3.492494344711304,3.492517709732056,8.138881639752071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.66357421875,0.0,1400.57958984375,1895.4371337890625,0.0,3013.63623046875,0.8747012615203857,1.0,0.0,3.0,1.0,0.0
18038040,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.756556510925293,0.271393358707428,0.2479530572891235,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8879989385604858,0.4445404708385467,0.4242949187755584,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.7032445669174194,0.4455145895481109,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8354395031929016,0.3683418035507202,0.3524701297283172,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6541963219642639,0.1741493940353393,0.8027760982513428,284.8779602050781,284.95001220703125,298.4346618652344,294.3273620605469,297.5755615234375,296.9895324707031,284.88055419921875,1.0,0.530454158782959,0.5715715289115906,0.5715715289115906,1.0,1.0,-2.7289516925811768,1.1034581661224363,1.6254935264587402,0.4872945845127105,0.8261076211929321,0.8261076211929321,0.0,145.88279724121094,124.0,53709.41796875,0.0,1833.9893798828125,1.0,279.6576538085937,283.330322265625,297.3451843261719,300.8861083984375,293.1499938964844,293.1499938964844,279.95001220703125,40984.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583611845970154,1.0,0.0,0.0,3.492494344711304,3.492517709732056,8.138881639752071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.66357421875,0.0,1400.57958984375,1895.4371337890625,0.0,3013.63623046875,0.8747012615203857,1.0,0.0,3.0,1.0,0.0
18038100,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7574103474617004,0.2701899707317352,0.2466233968734741,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8892335891723633,0.4426807463169098,0.4222726821899414,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.7017863392829895,0.4415969848632812,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8365460634231567,0.3668749034404754,0.3508523404598236,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6545663475990295,0.1730384230613708,0.7970543503761292,284.9926452636719,284.95001220703125,298.4271240234375,294.2943115234375,297.5713195800781,296.9879150390625,284.9945983886719,1.0,0.5266702175140381,0.5718766450881958,0.5718766450881958,1.0,1.0,-2.711397647857666,1.0959023237228394,1.6154953241348269,0.4843094646930694,0.8973163366317749,0.8973163366317749,0.0,143.5833740234375,124.0,52638.09375,0.0,1796.7861328125,1.0,279.8975830078125,283.4610900878906,297.2524108886719,300.6193542480469,293.1499938964844,293.1499938964844,279.95001220703125,35366.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509339094161987,1.0,0.0,0.0,3.524758815765381,3.5247814655303955,8.289953257190064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1826171875,0.0,1393.6641845703125,1895.4371337890625,0.0,2944.0185546875,0.8789252638816833,1.0,0.0,3.0,1.0,0.0
18038160,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7595877647399902,0.2690969705581665,0.2455442547798156,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8919884562492371,0.4409448504447937,0.4205334782600403,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.7011803388595581,0.4358302354812622,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8389571905136108,0.3655100464820862,0.3494621813297272,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6560341119766235,0.1720059663057327,0.7918802499771118,284.97003173828125,284.95001220703125,298.41949462890625,294.261474609375,297.5682067871094,296.9882202148437,284.9673767089844,1.0,0.5222819447517395,0.5723170638084412,0.5723170638084412,1.0,1.0,-2.693195104598999,1.088227152824402,1.6049679517745972,0.4811494946479797,0.8936001658439636,0.8936001658439636,0.0,140.4791259765625,127.0,52315.421875,0.0,1755.351806640625,1.0,279.9415588378906,283.4429016113281,297.2266845703125,300.6122131347656,293.1499938964844,293.1499938964844,280.25,34702.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847536027431488,1.0,0.0,0.0,3.5727131366729736,3.5727360248565674,8.517057494827895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.7099609375,0.0,1439.3707275390625,1895.4371337890625,0.0,2912.197998046875,0.8866644501686096,1.0,0.0,3.0,1.0,0.0
18038220,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.760455310344696,0.267060250043869,0.2436080127954483,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8931310176849365,0.4376705884933471,0.4173254072666168,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.7010633945465088,0.4308957159519195,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.840035617351532,0.362935870885849,0.3469187617301941,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6559652090072632,0.1700790971517563,0.7826718688011169,285.0328063964844,284.95001220703125,298.4037780761719,294.1966552734375,297.5638427734375,296.9915771484375,285.028076171875,1.0,0.5173079371452332,0.5731977820396423,0.5731977820396423,1.0,1.0,-2.6669461727142334,1.0776159763336182,1.5893301963806152,0.4757936596870422,0.989794373512268,0.989794373512268,0.0,137.43304443359375,130.0,51226.97265625,0.0,1702.9947509765625,1.0,280.24249267578125,283.527099609375,297.1650390625,300.46368408203125,293.1499938964844,293.1499938964844,279.95001220703125,31821.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384397029876709,1.0,0.0,0.0,3.7335901260375977,3.733614206314087,9.301361956204346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.78515625,0.0,1596.187255859375,1895.4371337890625,0.0,2827.140869140625,0.9208422899246216,1.0,0.0,3.0,1.0,0.0
18038280,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.760455310344696,0.267060250043869,0.2436080127954483,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8931310176849365,0.4376705884933471,0.4173254072666168,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.7010633945465088,0.4308957159519195,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.840035617351532,0.362935870885849,0.3469187617301941,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6559652090072632,0.1700790971517563,0.7826718688011169,285.0328063964844,284.95001220703125,298.4037780761719,294.1966552734375,297.5638427734375,296.9915771484375,285.028076171875,1.0,0.5173079371452332,0.5731977820396423,0.5731977820396423,1.0,1.0,-2.6669461727142334,1.0776159763336182,1.5893301963806152,0.4757936596870422,0.989794373512268,0.989794373512268,0.0,137.43304443359375,130.0,51226.97265625,0.0,1702.9947509765625,1.0,280.24249267578125,283.527099609375,297.1650390625,300.46368408203125,293.1499938964844,293.1499938964844,279.95001220703125,31821.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384397029876709,1.0,0.0,0.0,3.7335901260375977,3.733614206314087,9.301361956204346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.78515625,0.0,1596.187255859375,1895.4371337890625,0.0,2827.140869140625,0.9208422899246216,1.0,0.0,3.0,1.0,0.0
18038340,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7575722336769104,0.2639186978340149,0.2410850673913955,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8899419903755188,0.4332229495048523,0.4134792685508728,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.6981538534164429,0.4313980638980865,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8373764753341675,0.3593509197235107,0.3438364863395691,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6528446674346924,0.1676525920629501,0.772565484046936,284.8656005859375,284.95001220703125,298.3872985839844,294.13336181640625,297.5538635253906,296.9859313964844,284.8689270019531,1.0,0.5140882730484009,0.5740785002708435,0.5740785002708435,1.0,1.0,-2.644047975540161,1.0685750246047974,1.5754728317260742,0.4705726206302643,0.8473811149597168,0.8473811149597168,0.0,136.7899932861328,133.0,51294.71484375,0.0,1667.12939453125,1.0,279.9570007324219,283.3641662597656,297.1595153808594,300.5430603027344,293.1499938964844,293.1499938964844,280.25,40110.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483155369758606,1.0,0.0,0.0,3.5937423706054688,3.593766689300537,8.617616913397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.55810546875,0.0,1501.7548828125,1895.4371337890625,0.0,2919.49609375,0.8957451581954956,1.0,0.0,3.0,1.0,0.0
18038400,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7575722336769104,0.2639186978340149,0.2410850673913955,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8899419903755188,0.4332229495048523,0.4134792685508728,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.6981538534164429,0.4313980638980865,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8373764753341675,0.3593509197235107,0.3438364863395691,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6528446674346924,0.1676525920629501,0.772565484046936,284.8656005859375,284.95001220703125,298.3872985839844,294.13336181640625,297.5538635253906,296.9859313964844,284.8689270019531,1.0,0.5140882730484009,0.5740785002708435,0.5740785002708435,1.0,1.0,-2.644047975540161,1.0685750246047974,1.5754728317260742,0.4705726206302643,0.8473811149597168,0.8473811149597168,0.0,136.7899932861328,133.0,51294.71484375,0.0,1667.12939453125,1.0,279.9570007324219,283.3641662597656,297.1595153808594,300.5430603027344,293.1499938964844,293.1499938964844,280.25,40110.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483155369758606,1.0,0.0,0.0,3.5937423706054688,3.593766689300537,8.617616913397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.55810546875,0.0,1501.7548828125,1895.4371337890625,0.0,2919.49609375,0.8957451581954956,1.0,0.0,3.0,1.0,0.0
18038460,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7536454796791077,0.2615553736686706,0.2387742400169372,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8853180408477783,0.4295680522918701,0.4098299145698547,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6948544383049011,0.4341447353363037,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8334715962409973,0.3564017117023468,0.340889036655426,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6486602425575256,0.1654960513114929,0.7625941038131714,284.9844665527344,284.95001220703125,298.3699951171875,294.0719909667969,297.54608154296875,296.98419189453125,284.9819641113281,1.0,0.5120343565940857,0.5751367211341858,0.5751367211341858,1.0,1.0,-2.624655246734619,1.0612550973892212,1.5634002685546875,0.4664826393127441,0.9343713521957396,0.9343713521957396,0.0,137.23663330078125,136.0,50164.046875,0.0,1641.6046142578125,1.0,280.2426452636719,283.4966125488281,297.0411682128906,300.2843322753906,293.1499938964844,293.1499938964844,279.95001220703125,33960.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381093740463257,1.0,0.0,0.0,3.6867969036102295,3.686820983886719,9.069675002137956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8447265625,0.0,1559.0821533203125,1895.4371337890625,0.0,2824.055908203125,0.911753475666046,1.0,0.0,3.0,1.0,0.0
18038520,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7536454796791077,0.2615553736686706,0.2387742400169372,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8853180408477783,0.4295680522918701,0.4098299145698547,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6948544383049011,0.4341447353363037,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8334715962409973,0.3564017117023468,0.340889036655426,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6486602425575256,0.1654960513114929,0.7625941038131714,284.9844665527344,284.95001220703125,298.3699951171875,294.0719909667969,297.54608154296875,296.98419189453125,284.9819641113281,1.0,0.5120343565940857,0.5751367211341858,0.5751367211341858,1.0,1.0,-2.624655246734619,1.0612550973892212,1.5634002685546875,0.4664826393127441,0.9343713521957396,0.9343713521957396,0.0,137.23663330078125,136.0,50164.046875,0.0,1641.6046142578125,1.0,280.2426452636719,283.4966125488281,297.0411682128906,300.2843322753906,293.1499938964844,293.1499938964844,279.95001220703125,33960.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381093740463257,1.0,0.0,0.0,3.6867969036102295,3.686820983886719,9.069675002137956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8447265625,0.0,1559.0821533203125,1895.4371337890625,0.0,2824.055908203125,0.911753475666046,1.0,0.0,3.0,1.0,0.0
18038580,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7486032843589783,0.2585344016551971,0.2363354712724685,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8793135285377502,0.4252007007598877,0.4060246646404266,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.689172089099884,0.4387832581996918,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8283864855766296,0.352851003408432,0.3378174602985382,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6436050534248352,0.1630558520555496,0.752519965171814,284.88055419921875,284.95001220703125,298.35162353515625,294.012939453125,297.53668212890625,296.9805908203125,284.884033203125,1.0,0.5107998847961426,0.5761949419975281,0.5761949419975281,1.0,1.0,-2.6069328784942627,1.0544488430023191,1.5524839162826538,0.4641344547271728,0.8236379623413086,0.8236379623413086,0.0,138.6356964111328,124.0,50033.56640625,0.0,1622.9456787109375,1.0,279.9577331542969,283.3944396972656,297.028076171875,300.3300170898437,293.1499938964844,293.1499938964844,280.25,41095.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454127907752991,1.0,0.0,0.0,3.476065397262573,3.476088523864746,8.062489200710843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3486328125,0.0,1384.43798828125,1895.4371337890625,0.0,2892.326416015625,0.8712670207023621,1.0,0.0,3.0,1.0,0.0
18038640,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7486032843589783,0.2585344016551971,0.2363354712724685,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8793135285377502,0.4252007007598877,0.4060246646404266,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.689172089099884,0.4387832581996918,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8283864855766296,0.352851003408432,0.3378174602985382,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6436050534248352,0.1630558520555496,0.752519965171814,284.88055419921875,284.95001220703125,298.35162353515625,294.012939453125,297.53668212890625,296.9805908203125,284.884033203125,1.0,0.5107998847961426,0.5761949419975281,0.5761949419975281,1.0,1.0,-2.6069328784942627,1.0544488430023191,1.5524839162826538,0.4641344547271728,0.8236379623413086,0.8236379623413086,0.0,138.6356964111328,124.0,50033.56640625,0.0,1622.9456787109375,1.0,279.9577331542969,283.3944396972656,297.028076171875,300.3300170898437,293.1499938964844,293.1499938964844,280.25,41095.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454127907752991,1.0,0.0,0.0,3.476065397262573,3.476088523864746,8.062489200710843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3486328125,0.0,1384.43798828125,1895.4371337890625,0.0,2892.326416015625,0.8712670207023621,1.0,0.0,3.0,1.0,0.0
18038700,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7478365898132324,0.2573201954364776,0.235060378909111,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8785203695297241,0.423334926366806,0.4040602743625641,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6865947246551514,0.4378213584423065,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8277187347412109,0.3513185679912567,0.3362028002738952,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6425415277481079,0.1619237810373306,0.7470398545265198,284.9993896484375,284.95001220703125,298.3420104980469,293.9844055175781,297.5323486328125,296.9798889160156,285.0022888183594,1.0,0.5082336664199829,0.5767239928245544,0.5767239928245544,1.0,1.0,-2.593370199203491,1.0488860607147217,1.54448401927948,0.4621666669845581,0.8990808129310608,0.8990808129310608,0.0,137.78536987304688,124.0,49067.0859375,0.0,1600.303955078125,1.0,280.197265625,283.52703857421875,296.9384460449219,300.07666015625,293.1499938964844,293.1499938964844,280.25,35157.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837525486946106,1.0,0.0,0.0,3.515109777450561,3.515132427215576,8.244628020293021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.1591796875,0.0,1382.142333984375,1895.4371337890625,0.0,2818.60498046875,0.8766978979110718,1.0,0.0,3.0,1.0,0.0
18038760,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7486959099769592,0.2562149167060852,0.2340056747198104,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8796720504760742,0.421584814786911,0.4023482203483581,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.6847116947174072,0.4342893362045288,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8287160992622375,0.3498851358890533,0.3347861468791961,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6427931785583496,0.1608561426401138,0.7419124245643616,284.9798583984375,284.95001220703125,298.33209228515625,293.95660400390625,297.5283203125,296.9800109863281,284.97705078125,1.0,0.5048524737358093,0.5772355198860168,0.5772355198860168,1.0,1.0,-2.577942371368408,1.042464017868042,1.5354783535003662,0.4597329199314117,0.9005051851272583,0.9005051851272583,0.0,135.7769317626953,112.0,48830.421875,0.0,1570.2264404296875,1.0,280.2412414550781,283.5089111328125,296.9185485839844,300.0794372558594,293.1499938964844,293.1499938964844,279.95001220703125,34249.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338040113449097,1.0,0.0,0.0,3.573678493499756,3.5737013816833496,8.521660674887244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.1943359375,0.0,1437.076171875,1895.4371337890625,0.0,2783.885009765625,0.8866475820541382,1.0,0.0,3.0,1.0,0.0
18038820,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7518605589866638,0.2532421350479126,0.2313368618488311,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8840311765670776,0.4172575771808624,0.3982935845851898,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6813499927520752,0.4237236380577087,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.832457959651947,0.3463079333305359,0.3314091861248016,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6446698307991028,0.1583869606256485,0.7304019927978516,284.8868713378906,284.95001220703125,298.3112487792969,293.9034423828125,297.51763916015625,296.9769287109375,284.88824462890625,1.0,0.4959598779678345,0.5782585740089417,0.5782585740089417,1.0,1.0,-2.5392911434173584,1.0261118412017822,1.5131793022155762,0.4529692828655243,0.7971288561820984,0.7971288561820984,0.0,130.07998657226562,115.0,48260.34375,0.0,1493.38330078125,1.0,279.9594421386719,283.423828125,296.90777587890625,300.1034545898437,293.1499938964844,293.1499938964844,280.25,41404.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390967845916748,1.0,0.0,0.0,3.3287363052368164,3.3287582397460938,7.393533678623498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.55810546875,0.0,1241.1358642578125,1895.4371337890625,0.0,2833.277587890625,0.8394976258277893,1.0,0.0,3.0,1.0,0.0
18038880,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7518605589866638,0.2532421350479126,0.2313368618488311,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8840311765670776,0.4172575771808624,0.3982935845851898,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6813499927520752,0.4237236380577087,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.832457959651947,0.3463079333305359,0.3314091861248016,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6446698307991028,0.1583869606256485,0.7304019927978516,284.8868713378906,284.95001220703125,298.3112487792969,293.9034423828125,297.51763916015625,296.9769287109375,284.88824462890625,1.0,0.4959598779678345,0.5782585740089417,0.5782585740089417,1.0,1.0,-2.5392911434173584,1.0261118412017822,1.5131793022155762,0.4529692828655243,0.7971288561820984,0.7971288561820984,0.0,130.07998657226562,115.0,48260.34375,0.0,1493.38330078125,1.0,279.9594421386719,283.423828125,296.90777587890625,300.1034545898437,293.1499938964844,293.1499938964844,280.25,41404.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390967845916748,1.0,0.0,0.0,3.3287363052368164,3.3287582397460938,7.393533678623498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.55810546875,0.0,1241.1358642578125,1895.4371337890625,0.0,2833.277587890625,0.8394976258277893,1.0,0.0,3.0,1.0,0.0
18038940,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7526564002037048,0.2509922087192535,0.2290727794170379,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8852192163467407,0.413661777973175,0.3946508169174194,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.6802771687507629,0.4182016253471374,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8334836959838867,0.3433575928211212,0.3283858299255371,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6444063782691956,0.1562585681676864,0.719977617263794,284.9740600585937,284.95001220703125,298.2889404296875,293.8538513183594,297.50885009765625,296.9775085449219,284.97247314453125,1.0,0.4903040826320648,0.5792816281318665,0.5792816281318665,1.0,1.0,-2.5093865394592285,1.0137887001037598,1.4955977201461792,0.4473297894001007,0.8632533550262451,0.8632533550262451,0.0,126.8129653930664,118.0,47062.27734375,0.0,1440.2313232421875,1.0,280.2396240234375,283.5314636230469,296.8053283691406,299.8527526855469,293.1499938964844,293.1499938964844,280.54998779296875,34578.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252792358398438,1.0,0.0,0.0,3.417015314102173,3.417036771774292,7.790891345393902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.95068359375,0.0,1279.12060546875,1895.4371337890625,0.0,2704.545654296875,0.8520706295967102,1.0,0.0,3.0,1.0,0.0
18039000,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7526564002037048,0.2509922087192535,0.2290727794170379,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8852192163467407,0.413661777973175,0.3946508169174194,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.6802771687507629,0.4182016253471374,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8334836959838867,0.3433575928211212,0.3283858299255371,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6444063782691956,0.1562585681676864,0.719977617263794,284.9740600585937,284.95001220703125,298.2889404296875,293.8538513183594,297.50885009765625,296.9775085449219,284.97247314453125,1.0,0.4903040826320648,0.5792816281318665,0.5792816281318665,1.0,1.0,-2.5093865394592285,1.0137887001037598,1.4955977201461792,0.4473297894001007,0.8632533550262451,0.8632533550262451,0.0,126.8129653930664,118.0,47062.27734375,0.0,1440.2313232421875,1.0,280.2396240234375,283.5314636230469,296.8053283691406,299.8527526855469,293.1499938964844,293.1499938964844,280.54998779296875,34578.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252792358398438,1.0,0.0,0.0,3.417015314102173,3.417036771774292,7.790891345393902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.95068359375,0.0,1279.12060546875,1895.4371337890625,0.0,2704.545654296875,0.8520706295967102,1.0,0.0,3.0,1.0,0.0
18039060,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7515055537223816,0.2489160150289535,0.2271758019924163,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8838045001029968,0.4102626442909241,0.3914099335670471,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6788073778152466,0.4167132079601288,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8323101997375488,0.3405928611755371,0.3257403075695038,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6425114274024963,0.1542867571115493,0.7109205722808838,285.0329284667969,284.95001220703125,298.2649841308594,293.8081970214844,297.50067138671875,296.9796142578125,285.0284423828125,1.0,0.4867230653762817,0.5806645750999451,0.5806645750999451,1.0,1.0,-2.4873597621917725,1.0054258108139038,1.481933832168579,0.4433656632900238,0.9588318467140198,0.9588318467140198,0.0,125.46159362792967,121.0,46230.45703125,0.0,1406.254150390625,1.0,280.5403137207031,283.6071472167969,296.76885986328125,299.7451171875,293.1499938964844,293.1499938964844,280.25,31208.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143971562385559,1.0,0.0,0.0,3.608414888381958,3.6084375381469727,8.688128332323686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.8017578125,0.0,1451.9517822265625,1895.4371337890625,0.0,2603.74365234375,0.8922540545463562,1.0,0.0,3.0,1.0,0.0
18039120,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7515055537223816,0.2489160150289535,0.2271758019924163,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8838045001029968,0.4102626442909241,0.3914099335670471,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6788073778152466,0.4167132079601288,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8323101997375488,0.3405928611755371,0.3257403075695038,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6425114274024963,0.1542867571115493,0.7109205722808838,285.0329284667969,284.95001220703125,298.2649841308594,293.8081970214844,297.50067138671875,296.9796142578125,285.0284423828125,1.0,0.4867230653762817,0.5806645750999451,0.5806645750999451,1.0,1.0,-2.4873597621917725,1.0054258108139038,1.481933832168579,0.4433656632900238,0.9588318467140198,0.9588318467140198,0.0,125.46159362792967,121.0,46230.45703125,0.0,1406.254150390625,1.0,280.5403137207031,283.6071472167969,296.76885986328125,299.7451171875,293.1499938964844,293.1499938964844,280.25,31208.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143971562385559,1.0,0.0,0.0,3.608414888381958,3.6084375381469727,8.688128332323686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.8017578125,0.0,1451.9517822265625,1895.4371337890625,0.0,2603.74365234375,0.8922540545463562,1.0,0.0,3.0,1.0,0.0
18039180,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7473913431167603,0.2457821369171142,0.2246707528829574,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8789694905281067,0.4057589471340179,0.3875068128108978,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6741285920143127,0.4192537367343902,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8281798362731934,0.3368490636348724,0.3225225806236267,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6383130550384521,0.1518215835094452,0.7007679343223572,284.8726806640625,284.95001220703125,298.2392883300781,293.7669677734375,297.4888000488281,296.9766540527344,284.8766174316406,1.0,0.4844516813755035,0.5820475220680237,0.5820475220680237,1.0,1.0,-2.4666502475738525,0.9976592063903807,1.4689910411834717,0.4395570456981659,0.8240626454353333,0.8240626454353333,0.0,125.80325317382812,124.0,46307.23828125,0.0,1381.552734375,1.0,280.2579040527344,283.45367431640625,296.7942810058594,299.8584899902344,293.1499938964844,293.1499938964844,280.54998779296875,40280.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248170614242554,1.0,0.0,0.0,3.4584641456604004,3.458487033843994,7.98104679233802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.7216796875,0.0,1360.680419921875,1895.4371337890625,0.0,2700.25244140625,0.8661441206932068,1.0,0.0,3.0,1.0,0.0
18039240,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7473913431167603,0.2457821369171142,0.2246707528829574,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8789694905281067,0.4057589471340179,0.3875068128108978,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6741285920143127,0.4192537367343902,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8281798362731934,0.3368490636348724,0.3225225806236267,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6383130550384521,0.1518215835094452,0.7007679343223572,284.8726806640625,284.95001220703125,298.2392883300781,293.7669677734375,297.4888000488281,296.9766540527344,284.8766174316406,1.0,0.4844516813755035,0.5820475220680237,0.5820475220680237,1.0,1.0,-2.4666502475738525,0.9976592063903807,1.4689910411834717,0.4395570456981659,0.8240626454353333,0.8240626454353333,0.0,125.80325317382812,124.0,46307.23828125,0.0,1381.552734375,1.0,280.2579040527344,283.45367431640625,296.7942810058594,299.8584899902344,293.1499938964844,293.1499938964844,280.54998779296875,40280.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248170614242554,1.0,0.0,0.0,3.4584641456604004,3.458487033843994,7.98104679233802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.7216796875,0.0,1360.680419921875,1895.4371337890625,0.0,2700.25244140625,0.8661441206932068,1.0,0.0,3.0,1.0,0.0
18039300,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7448015213012695,0.2444909065961837,0.2233569473028183,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8759024143218994,0.4038008153438568,0.3854922354221344,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6715757250785828,0.4213934540748596,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.825516939163208,0.3351860344409942,0.3208250105381012,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6357117891311646,0.1506449431180954,0.6953281164169312,284.9982604980469,284.95001220703125,298.2257080078125,293.74810791015625,297.4829406738281,296.97576904296875,285.0027160644531,1.0,0.4836297631263733,0.582738995552063,0.582738995552063,1.0,1.0,-2.456644058227539,0.9939216375350952,1.4627223014831543,0.437723845243454,0.9021209478378296,0.9021209478378296,0.0,126.34886932373048,124.0,45436.76171875,0.0,1371.3341064453125,1.0,280.4967956542969,283.59295654296875,296.7073669433594,299.6153564453125,293.1499938964844,293.1499938964844,280.54998779296875,34709.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81712806224823,1.0,0.0,0.0,3.498764991760254,3.498787403106689,8.168133831532032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4375,0.0,1362.07568359375,1895.4371337890625,0.0,2628.983642578125,0.872746467590332,1.0,0.0,3.0,1.0,0.0
18039360,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7426038384437561,0.2433665990829467,0.2223481386899948,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8731712102890015,0.4020062983036041,0.383807361125946,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6689826250076294,0.4234462678432464,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8231267929077148,0.3336648643016815,0.3193973898887634,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.63333660364151,0.1495411247014999,0.6904593110084534,284.9865417480469,284.95001220703125,298.2116394042969,293.7304992675781,297.4774169921875,296.97576904296875,284.9839782714844,1.0,0.4830343723297119,0.583367109298706,0.583367109298706,1.0,1.0,-2.448307514190674,0.9908570647239684,1.4574503898620603,0.4362687170505523,0.9099738597869872,0.9099738597869872,0.0,126.9210433959961,112.0,45354.734375,0.0,1363.3609619140625,1.0,280.5411376953125,283.5780944824219,296.6941833496094,299.6303100585937,293.1499938964844,293.1499938964844,280.25,33570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81336510181427,1.0,0.0,0.0,3.571494579315185,3.57151746749878,8.511248665854509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.88818359375,0.0,1429.7796630859375,1895.4371337890625,0.0,2594.216064453125,0.8857172727584839,1.0,0.0,3.0,1.0,0.0
18039420,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7421247363090515,0.2403368800878524,0.2197507321834564,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8729200959205627,0.3975739479064941,0.3797808885574341,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6627867221832275,0.4193615019321441,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8228649497032166,0.3299427330493927,0.3159935772418976,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6319432854652405,0.1469482034444809,0.6790149807929993,284.87969970703125,284.95001220703125,298.18194580078125,293.6991882324219,297.46307373046875,296.9720458984375,284.88330078125,1.0,0.4769090712070465,0.5846233367919922,0.5846233367919922,1.0,1.0,-2.4176220893859863,0.9783254861831664,1.4392967224121094,0.430506557226181,0.7979990243911743,0.7979990243911743,0.0,124.25601959228516,100.0,45032.57421875,0.0,1314.7099609375,1.0,280.2587585449219,283.4811096191406,296.710205078125,299.6976318359375,293.1499938964844,293.1499938964844,280.54998779296875,41678.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200972080230713,1.0,0.0,0.0,3.336855411529541,3.3368773460388184,7.429645165757393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.21533203125,0.0,1250.7291259765625,1895.4371337890625,0.0,2656.4697265625,0.8413046002388,1.0,0.0,3.0,1.0,0.0
18039480,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7421247363090515,0.2403368800878524,0.2197507321834564,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8729200959205627,0.3975739479064941,0.3797808885574341,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6627867221832275,0.4193615019321441,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8228649497032166,0.3299427330493927,0.3159935772418976,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6319432854652405,0.1469482034444809,0.6790149807929993,284.87969970703125,284.95001220703125,298.18194580078125,293.6991882324219,297.46307373046875,296.9720458984375,284.88330078125,1.0,0.4769090712070465,0.5846233367919922,0.5846233367919922,1.0,1.0,-2.4176220893859863,0.9783254861831664,1.4392967224121094,0.430506557226181,0.7979990243911743,0.7979990243911743,0.0,124.25601959228516,100.0,45032.57421875,0.0,1314.7099609375,1.0,280.2587585449219,283.4811096191406,296.710205078125,299.6976318359375,293.1499938964844,293.1499938964844,280.54998779296875,41678.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200972080230713,1.0,0.0,0.0,3.336855411529541,3.3368773460388184,7.429645165757393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.21533203125,0.0,1250.7291259765625,1895.4371337890625,0.0,2656.4697265625,0.8413046002388,1.0,0.0,3.0,1.0,0.0
18039540,296.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.7458152174949646,0.0,0.2173076570034027,296.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.8778643012046814,0.0,0.3759142756462097,296.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.0,0.4082207679748535,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.8270906209945679,0.0,0.3127072155475616,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.6338497400283813,0.0,0.6673504114151001,284.9712829589844,294.1499938964844,298.1499938964844,293.6734619140625,297.4495544433594,296.971435546875,284.9688720703125,0.0,0.0,0.5858795642852783,0.5858795642852783,1.0,1.0,-2.378699779510498,0.9620541930198668,1.416645646095276,0.4228043556213379,0.0,0.0,0.0,118.51673889160156,60.0,43819.96875,0.0,1244.975341796875,0.0,280.5397033691406,283.5907897949219,296.6215515136719,299.4663391113281,293.1499938964844,293.1499938964844,278.1499938964844,34513.96875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.433173179626465,3.433194875717163,7.864746862651373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1294.5946044921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.7458152174949646,0.0,0.2173076570034027,296.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.8778643012046814,0.0,0.3759142756462097,296.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.0,0.4082207679748535,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.8270906209945679,0.0,0.3127072155475616,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.6338497400283813,0.0,0.6673504114151001,284.9712829589844,294.1499938964844,298.1499938964844,293.6734619140625,297.4495544433594,296.971435546875,284.9688720703125,0.0,0.0,0.5858795642852783,0.5858795642852783,1.0,1.0,-2.378699779510498,0.9620541930198668,1.416645646095276,0.4228043556213379,0.0,0.0,0.0,118.51673889160156,60.0,43819.96875,0.0,1244.975341796875,0.0,280.5397033691406,283.5907897949219,296.6215515136719,299.4663391113281,293.1499938964844,293.1499938964844,278.1499938964844,34513.96875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.433173179626465,3.433194875717163,7.864746862651373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1294.5946044921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
