time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.4130183160305023,0.0,0.0015750976745039,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.4130183160305023,0.0,0.001658663386479,297.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.4130183160305023,0.0,0.0012250859290361,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.4130183160305023,0.0,0.0016586600104346,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0078679099678993,285.755859375,294.1499938964844,298.13201904296875,293.6630249023437,297.3199768066406,297.1019287109375,283.96710205078125,0.0,0.0,0.4696366786956787,0.4696366786956787,1.0,1.0,-0.0167806353420019,0.0115041360259056,0.0052765002474188,-0.0266869217157363,0.0,0.0,0.0,-0.0908200293779373,60.0,2452.975341796875,0.0,-1.920999966387172e-05,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,-9.003269951790571e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0019313423945704e-11,-3.002097181958874e-11,-5.476793937704628e-17,-1.274484517921337e-09,-1.2744831856537076e-09,-1.3243146254501804e-15,0.0,0.0,-0.0,0.0,0.0,6.010805631826433e-19,2.3025788305913978e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0008037475054152,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0013342176098376,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0015990087995305,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0011243720073252,297.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0026304177008569,285.7099914550781,294.1499938964844,298.110595703125,293.6541748046875,297.4154663085937,297.2716369628906,283.4212646484375,0.0,0.0,0.3515277504920959,0.3515277504920959,1.0,1.0,-0.0089918160811066,0.005226070061326,0.0037657464854419,-0.0301148667931556,0.0,0.0,0.0,-0.0514379292726516,60.0,1181.6275634765625,0.0,-5.512144070962677e-06,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7558934414571756e-27,-2.1367759398738887e-27,-2.872539934539445e-30,2.430119948084572e-18,2.4280218044608298e-18,2.0982825642342695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.912472160067408e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001046944744302,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,7.771814853185788e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001045605094986,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0004942636587657,285.6930847167969,294.1499938964844,298.05914306640625,293.6415405273437,297.4413452148437,297.6115417480469,283.1280517578125,0.0,0.0,0.1171759143471717,0.1171759143471717,1.0,1.0,-0.0010535026667639,0.000324769585859,0.0007287330226972,-0.0298606920987367,0.0,0.0,0.0,-0.0106043340638279,60.0,239.75216674804688,0.0,-7.611543395569242e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.543905340551319e-36,1.0469727980901014e-35,5.513054873525068e-36,2.8789312381053133e-21,1.469421734715098e-21,1.4095095033902153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.912472160067408e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001046944744302,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,7.771814853185788e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001045605094986,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0004942636587657,285.6930847167969,294.1499938964844,298.05914306640625,293.6415405273437,297.4413452148437,297.6115417480469,283.1280517578125,0.0,0.0,0.1171759143471717,0.1171759143471717,1.0,1.0,-0.0010535026667639,0.000324769585859,0.0007287330226972,-0.0298606920987367,0.0,0.0,0.0,-0.0106043340638279,60.0,239.75216674804688,0.0,-7.611543395569242e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.543905340551319e-36,1.0469727980901014e-35,5.513054873525068e-36,2.8789312381053133e-21,1.469421734715098e-21,1.4095095033902153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.784359281184152e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001030198327498,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,7.60718176024966e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001030259081744,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0004887881223112,285.68878173828125,294.1499938964844,298.0292053222656,293.63751220703125,297.44696044921875,297.7066345214844,283.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435199365019,2.7461195983846665e-08,0.0010434925789013,-0.027551095932722,0.0,0.0,0.0,-0.0102098304778337,60.0,113.04933166503906,0.0,-7.412054969790915e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4199791091983716e-38,-2.937387547673345e-38,-1.585533058883151e-38,2.9238191149301696e-21,1.4604440179862525e-21,1.4633751979181129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.697188215795904e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0001021163334371,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.542269304394722e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001021161951939,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0004843926872126,285.6844177246094,294.1499938964844,297.99658203125,293.6349182128906,297.4521789550781,297.7677001953125,283.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333803948014,9.768856834568853e-09,0.0010333706159144,-0.0246377028524875,0.0,0.0,0.0,-0.0096548944711685,60.0,62.62251281738281,0.0,-7.280734592995941e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,2.92177236797992e-21,1.4608531654279108e-21,1.4609192025520086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,9.528455848339944e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.000100339835626,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,7.411099068121985e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001003395518637,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0004759632865898,285.6754455566406,294.1499938964844,297.9237670898437,293.6336364746094,297.4613952636719,297.8270874023437,283.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153969051316,7.663921053335798e-09,0.0010153892217203,-0.0191297344863414,0.0,0.0,0.0,-0.0086121726781129,60.0,32.88154602050781,0.0,-7.029545656678239e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.921723698417511e-21,1.4608627579765185e-21,1.4608609404409926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,9.528455848339944e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.000100339835626,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,7.411099068121985e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001003395518637,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0004759632865898,285.6754455566406,294.1499938964844,297.9237670898437,293.6336364746094,297.4613952636719,297.8270874023437,283.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153969051316,7.663921053335798e-09,0.0010153892217203,-0.0191297344863414,0.0,0.0,0.0,-0.0086121726781129,60.0,32.88154602050781,0.0,-7.029545656678239e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.921723698417511e-21,1.4608627579765185e-21,1.4608609404409926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,9.441537986276673e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.94245201582089e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,7.343492325162515e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.942425094777718e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004716216353699,285.666259765625,294.1499938964844,297.841552734375,293.6370544433594,297.4688720703125,297.8405456542969,283.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128732115,6.5806542437485405e-09,0.0010061220964416,-0.0162924006581306,0.0,0.0,0.0,-0.0080751311033964,60.0,27.375226974487305,0.0,-6.90185899543394e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217249101078613e-21,1.4608624550539309e-21,1.4608624550539309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,9.441537986276673e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.94245201582089e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,7.343492325162515e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.942425094777718e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004716216353699,285.666259765625,294.1499938964844,297.841552734375,293.6370544433594,297.4688720703125,297.8405456542969,283.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128732115,6.5806542437485405e-09,0.0010061220964416,-0.0162924006581306,0.0,0.0,0.0,-0.0080751311033964,60.0,27.375226974487305,0.0,-6.90185899543394e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217249101078613e-21,1.4608624550539309e-21,1.4608624550539309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.532775584375486e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001003852958092,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,7.414455467369407e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001003850265988,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0004761791497003,285.65673828125,294.1499938964844,297.7509155273437,293.6444396972656,297.4746398925781,297.8272399902344,283.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158425429835,7.717323668998688e-09,0.001015834743157,-0.0192696172744035,0.0,0.0,0.0,-0.0086385924369096,60.0,25.92607879638672,0.0,-7.035870197569238e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608624550539309e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.532775584375486e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001003852958092,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,7.414455467369407e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001003850265988,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0004761791497003,285.65673828125,294.1499938964844,297.7509155273437,293.6444396972656,297.4746398925781,297.8272399902344,283.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158425429835,7.717323668998688e-09,0.001015834743157,-0.0192696172744035,0.0,0.0,0.0,-0.0086385924369096,60.0,25.92607879638672,0.0,-7.035870197569238e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608624550539309e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.882071753963828e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001040635615936,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.686131721129641e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001040632851072,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0004936271579936,285.64666748046875,294.1499938964844,297.6526794433594,293.6551513671875,297.4786376953125,297.7793273925781,283.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530540021136,1.2069672372660989e-08,0.0010530418949201,-0.0306641235947608,0.0,0.0,0.0,-0.010796190239489,60.0,25.45616340637207,0.0,-7.560899462077941e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.882071753963828e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001040635615936,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.686131721129641e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001040632851072,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0004936271579936,285.64666748046875,294.1499938964844,297.6526794433594,293.6551513671875,297.4786376953125,297.7793273925781,283.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530540021136,1.2069672372660989e-08,0.0010530418949201,-0.0306641235947608,0.0,0.0,0.0,-0.010796190239489,60.0,25.45616340637207,0.0,-7.560899462077941e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001016007008729,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001069910358637,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,7.902354263933375e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001069907521014,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.00050751370145,285.64129638671875,294.1499938964844,297.6010131835937,293.6615295410156,297.4799194335937,297.7358093261719,283.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826761135831,1.5533817787627413e-08,0.00108266051393,-0.0397251173853874,0.0,0.0,0.0,-0.0125135006383061,60.0,25.434614181518555,0.0,-7.992269246415162e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001047260157065,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001102821552194,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,8.145436004269868e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001102818714571,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0005231252289377,285.6357727050781,294.1499938964844,297.5477600097656,293.6684875488281,297.48077392578125,297.6815795898437,283.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115973922424,1.942843042002096e-08,0.0011159544810652,-0.0499004796147346,0.0,0.0,0.0,-0.0144441844895482,60.0,25.49875259399414,0.0,-8.491512204500395e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001099937726394,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001158293744083,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,8.555153181077912e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.000115829076094,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0005494386423379,285.6239929199219,294.1499938964844,297.4370422363281,293.6838073730469,297.4808044433594,297.5520324707031,283.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172115211375,2.59931649537748e-08,0.0011720892507582,-0.0670160502195358,0.0,0.0,0.0,-0.0176986083388328,60.0,25.7295150756836,0.0,-9.367211362132369e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001099937726394,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001158293744083,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,8.555153181077912e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.000115829076094,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0005494386423379,285.6239929199219,294.1499938964844,297.4370422363281,293.6838073730469,297.4808044433594,297.5520324707031,283.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172115211375,2.59931649537748e-08,0.0011720892507582,-0.0670160502195358,0.0,0.0,0.0,-0.0176986083388328,60.0,25.7295150756836,0.0,-9.367211362132369e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.000107877945993,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0001136012870119,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,8.390586299356073e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001136009959736,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0005388697609305,285.6117858886719,294.1499938964844,297.3214416503906,293.70050048828125,297.4785461425781,297.4275817871094,283.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495980434119,2.3355996248142226e-08,0.0011495747603476,-0.0601464994251728,0.0,0.0,0.0,-0.0163914300501346,60.0,25.50598526000977,0.0,-9.010267376652337e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.000107877945993,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0001136012870119,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,8.390586299356073e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001136009959736,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0005388697609305,285.6117858886719,294.1499938964844,297.3214416503906,293.70050048828125,297.4785461425781,297.4275817871094,283.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495980434119,2.3355996248142226e-08,0.0011495747603476,-0.0601464994251728,0.0,0.0,0.0,-0.0163914300501346,60.0,25.50598526000977,0.0,-9.010267376652337e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001006003294605,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001059375572367,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,7.824542990420014e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001059372953022,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0005025168065913,285.6000061035156,294.1499938964844,297.2017822265625,293.718017578125,297.4742431640625,297.3312683105469,283.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720497230067,1.4286379190764364e-08,0.0010720354039222,-0.0364632047712802,0.0,0.0,0.0,-0.0118953008204698,60.0,24.397798538208008,0.0,-7.835550519530443e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001006003294605,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001059375572367,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,7.824542990420014e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001059372953022,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0005025168065913,285.6000061035156,294.1499938964844,297.2017822265625,293.718017578125,297.4742431640625,297.3312683105469,283.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720497230067,1.4286379190764364e-08,0.0010720354039222,-0.0364632047712802,0.0,0.0,0.0,-0.0118953008204698,60.0,24.397798538208008,0.0,-7.835550519530443e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.521817264612764e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0001002698554657,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,7.4059258622583e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001002696008072,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004756319685839,285.5888366699219,294.1499938964844,297.0790405273437,293.73583984375,297.468017578125,297.2635192871094,283.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014681183733,7.579449068373378e-09,0.0010146736167371,-0.0189084969460964,0.0,0.0,0.0,-0.0085703311488032,60.0,23.034767150878903,0.0,-7.01954405712968e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.521817264612764e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0001002698554657,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,7.4059258622583e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001002696008072,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004756319685839,285.5888366699219,294.1499938964844,297.0790405273437,293.73583984375,297.468017578125,297.2635192871094,283.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014681183733,7.579449068373378e-09,0.0010146736167371,-0.0189084969460964,0.0,0.0,0.0,-0.0085703311488032,60.0,23.034767150878903,0.0,-7.01954405712968e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,9.454831888433546e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.95644586510025e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,7.353825640166178e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.95642112684436e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.0004722859594039,285.5833435058594,294.1499938964844,297.0167541503906,293.74468994140625,297.4641418457031,297.2333374023437,283.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075358441099,6.744671932068513e-09,0.0010075290920212,-0.0167220253497362,0.0,0.0,0.0,-0.0081564644351601,60.0,22.525697708129883,0.0,-6.921116124658512e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.518802835373208e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001002381031867,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.403580093523487e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001002378558041,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004754814144689,285.5778503417969,294.1499938964844,296.9540405273437,293.7534484863281,297.45977783203125,297.1986999511719,283.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143393883481,7.541673063826693e-09,0.0010143319377675,-0.0188095774501562,0.0,0.0,0.0,-0.0085515100508928,60.0,22.168596267700195,0.0,-7.015076874949956e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0001004154837573,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001057428889907,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,7.810163515387103e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0001057426343322,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0005015935748815,285.5664367675781,294.1499938964844,296.82769775390625,293.7704467773437,297.4491271972656,297.07940673828125,283.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070027356036,1.40553657601572e-08,0.001070013269782,-0.0358590595424175,0.0,0.0,0.0,-0.0117805423215031,60.0,22.04420661926269,0.0,-7.806705326629526e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0001004154837573,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001057428889907,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,7.810163515387103e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0001057426343322,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0005015935748815,285.5664367675781,294.1499938964844,296.82769775390625,293.7704467773437,297.4491271972656,297.07940673828125,283.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070027356036,1.40553657601572e-08,0.001070013269782,-0.0358590595424175,0.0,0.0,0.0,-0.0117805423215031,60.0,22.04420661926269,0.0,-7.806705326629526e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001061960720107,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001118301515816,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,8.259767491836101e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001118298823712,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0005304687074385,285.55419921875,294.1499938964844,296.7008972167969,293.7864685058594,297.4355163574219,296.8988952636719,284.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316357413306,2.1258792060052656e-08,0.0011316144373267,-0.0546775497496128,0.0,0.0,0.0,-0.0153516186401247,60.0,22.423301696777344,0.0,-8.731358036584427e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001061960720107,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001118301515816,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,8.259767491836101e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001118298823712,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0005304687074385,285.55419921875,294.1499938964844,296.7008972167969,293.7864685058594,297.4355163574219,296.8988952636719,284.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316357413306,2.1258792060052656e-08,0.0011316144373267,-0.0546775497496128,0.0,0.0,0.0,-0.0153516186401247,60.0,22.423301696777344,0.0,-8.731358036584427e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,0.0001050900973496,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001106654890463,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,8.173745300155133e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001106652271118,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0005249441601336,285.5416564941406,294.1499938964844,296.57452392578125,293.8011779785156,297.4193420410156,296.7337341308594,284.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198795400559,1.988030362554128e-08,0.0011198596330359,-0.0510801114141941,0.0,0.0,0.0,-0.0146684050559997,60.0,22.43328094482422,0.0,-8.55040909186755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,0.0001050900973496,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001106654890463,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,8.173745300155133e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001106652271118,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0005249441601336,285.5416564941406,294.1499938964844,296.57452392578125,293.8011779785156,297.4193420410156,296.7337341308594,284.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198795400559,1.988030362554128e-08,0.0011198596330359,-0.0510801114141941,0.0,0.0,0.0,-0.0146684050559997,60.0,22.43328094482422,0.0,-8.55040909186755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.887091437121852e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001041163486661,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.690026541240513e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001041161085595,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0004938782658427,285.5296630859375,294.1499938964844,296.4494934082031,293.8143005371094,297.4017639160156,296.6240234375,284.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536072077229,1.2130046300740105e-08,0.0010535951005294,-0.0308220740407705,0.0,0.0,0.0,-0.0108263064175844,60.0,21.6003646850586,0.0,-7.568311133354656e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.887091437121852e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001041163486661,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.690026541240513e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001041161085595,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0004938782658427,285.5296630859375,294.1499938964844,296.4494934082031,293.8143005371094,297.4017639160156,296.6240234375,284.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536072077229,1.2130046300740105e-08,0.0010535951005294,-0.0308220740407705,0.0,0.0,0.0,-0.0108263064175844,60.0,21.6003646850586,0.0,-7.568311133354656e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.603948274161668e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001011346976156,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.469801494153216e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001011344647849,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004797347646672,285.52392578125,294.1499938964844,296.38775634765625,293.8201904296875,297.39263916015625,296.58477783203125,284.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023426419124,8.601750423054e-09,0.0010234178043901,-0.0215857755392789,0.0,0.0,0.0,-0.0090771429240703,60.0,21.046709060668945,0.0,-7.141029101376263e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.467845666222274e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.970146493287756e-05,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.3639428592287e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.970123210223392e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.000472936197184,285.518310546875,294.1499938964844,296.3266906738281,293.8255920410156,297.3832702636719,296.5512084960937,284.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089124552905,6.9057386475890326e-09,0.0010089055867865,-0.0171439182013273,0.0,0.0,0.0,-0.0082363076508045,60.0,20.55293083190918,0.0,-6.94005350965199e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.607621177565306e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001011733620543,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.472656579921022e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0001011731364997,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0004799182352144,285.5070495605469,294.1499938964844,296.2069702148437,293.8348999023437,297.3631896972656,296.47381591796875,284.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237917304039,8.647216276358451e-09,0.00102378311567,-0.0217048600316047,0.0,0.0,0.0,-0.0090995645150542,60.0,20.01401710510254,0.0,-7.14645906896294e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.607621177565306e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001011733620543,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.472656579921022e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0001011731364997,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0004799182352144,285.5070495605469,294.1499938964844,296.2069702148437,293.8348999023437,297.3631896972656,296.47381591796875,284.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237917304039,8.647216276358451e-09,0.00102378311567,-0.0217048600316047,0.0,0.0,0.0,-0.0090995645150542,60.0,20.01401710510254,0.0,-7.14645906896294e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,0.0001022488577291,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001076734843081,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,7.952754822326824e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001076732442015,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0005107517936266,285.4952697753906,294.1499938964844,296.0912780761719,293.842041015625,297.3401794433594,296.33056640625,284.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895535815507,1.6338765007617443e-08,0.0010895371669903,-0.0418292842805385,0.0,0.0,0.0,-0.0129125155508518,60.0,20.22212600708008,0.0,-8.094215786513814e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
