time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042000,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,0.0001022488577291,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001076734843081,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,7.952754822326824e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001076732442015,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0005107517936266,285.4952697753906,294.1499938964844,296.0912780761719,293.842041015625,297.3401794433594,296.33056640625,284.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895535815507,1.6338765007617443e-08,0.0010895371669903,-0.0418292842805385,0.0,0.0,0.0,-0.0129125155508518,60.0,20.22212600708008,0.0,-8.094215786513814e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001090863224817,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001148736919276,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.484561112709343e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001148734372691,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0005449061864055,285.482666015625,294.1499938964844,295.9804382324219,293.846923828125,297.3136291503906,296.1441650390625,284.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624174658209,2.4859437175450694e-08,0.001162392552942,-0.0640639066696167,0.0,0.0,0.0,-0.0171365588903427,60.0,20.84978103637696,0.0,-9.212914164891117e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001090863224817,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001148736919276,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.484561112709343e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001148734372691,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0005449061864055,285.482666015625,294.1499938964844,295.9804382324219,293.846923828125,297.3136291503906,296.1441650390625,284.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624174658209,2.4859437175450694e-08,0.001162392552942,-0.0640639066696167,0.0,0.0,0.0,-0.0171365588903427,60.0,20.84978103637696,0.0,-9.212914164891117e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001103358590626,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001161895052064,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,8.581746806157753e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001161892578238,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0005511479103006,285.4696960449219,294.1499938964844,295.8753967285156,293.8494873046875,297.28448486328125,295.9905090332031,284.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757639003917,2.6416499210313305e-08,0.0011757374741137,-0.0681179165840148,0.0,0.0,0.0,-0.0179086159914731,60.0,21.18352699279785,0.0,-9.42514972734898e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001103358590626,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001161895052064,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,8.581746806157753e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001161892578238,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0005511479103006,285.4696960449219,294.1499938964844,295.8753967285156,293.8494873046875,297.28448486328125,295.9905090332031,284.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757639003917,2.6416499210313305e-08,0.0011757374741137,-0.0681179165840148,0.0,0.0,0.0,-0.0179086159914731,60.0,21.18352699279785,0.0,-9.42514972734898e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001077267879736,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001134420162998,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,8.37881671031937e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0001134417689172,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0005381151568144,285.46337890625,294.1499938964844,295.8253479003906,293.849853515625,297.2696838378906,295.9317321777344,284.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479624081403,2.3164801632447052e-08,0.0011479392414912,-0.0596481263637542,0.0,0.0,0.0,-0.0162966437637805,60.0,21.007051467895508,0.0,-8.984658705912808e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001047040132107,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001102588721551,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,8.143710147123784e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0001102586393244,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0005230158567428,285.457275390625,294.1499938964844,295.77703857421875,293.8496398925781,297.25494384765625,295.8839416503906,284.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157537810504,1.9397694117628816e-08,0.0011157343396916,-0.0498201884329319,0.0,0.0,0.0,-0.0144291622564196,60.0,20.64436149597168,0.0,-8.487507585641654e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.909403161145748e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001043512602336,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.70737387938425e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001043510419549,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004949930007569,285.4455871582031,294.1499938964844,295.68621826171875,293.84735107421875,297.22576904296875,295.8088073730469,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559677612036,1.24066916740162e-08,0.0010559553047642,-0.0315459780395031,0.0,0.0,0.0,-0.0109634241089224,60.0,19.708051681518555,0.0,-7.60233831442747e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.909403161145748e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001043512602336,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.70737387938425e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001043510419549,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004949930007569,285.4455871582031,294.1499938964844,295.68621826171875,293.84735107421875,297.22576904296875,295.8088073730469,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559677612036,1.24066916740162e-08,0.0010559553047642,-0.0315459780395031,0.0,0.0,0.0,-0.0109634241089224,60.0,19.708051681518555,0.0,-7.60233831442747e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.570317342877388e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.000100780496723,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,7.443637150572613e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0001007802857202,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0004780550370924,285.4345092773437,294.1499938964844,295.6038818359375,293.8425598144531,297.1967468261719,295.7528381347656,284.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198249947279,8.181269883777986e-09,0.0010198168456554,-0.020484646782279,0.0,0.0,0.0,-0.0088686645030975,60.0,18.885780334472656,0.0,-7.090935838505176e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.570317342877388e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.000100780496723,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,7.443637150572613e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0001007802857202,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0004780550370924,285.4345092773437,294.1499938964844,295.6038818359375,293.8425598144531,297.1967468261719,295.7528381347656,284.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198249947279,8.181269883777986e-09,0.0010198168456554,-0.020484646782279,0.0,0.0,0.0,-0.0088686645030975,60.0,18.885780334472656,0.0,-7.090935838505176e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.454015525989234e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,9.955577115761116e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,7.353178807534277e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,9.955556743079796e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0004722455632872,285.4237060546875,294.1499938964844,295.5308532714844,293.8352966308594,297.16748046875,295.704345703125,284.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074240854009,6.7319443353142105e-09,0.0010074173333123,-0.0166886914521455,0.0,0.0,0.0,-0.0081501398235559,60.0,18.362058639526367,0.0,-6.919621142742471e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.454015525989234e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,9.955577115761116e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,7.353178807534277e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,9.955556743079796e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0004722455632872,285.4237060546875,294.1499938964844,295.5308532714844,293.8352966308594,297.16748046875,295.704345703125,284.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074240854009,6.7319443353142105e-09,0.0010074173333123,-0.0166886914521455,0.0,0.0,0.0,-0.0081501398235559,60.0,18.362058639526367,0.0,-6.919621142742471e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.470945951761678e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.97340539470315e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,7.366346835624427e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.97338502202183e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0004730912914965,285.4130249023437,294.1499938964844,295.46807861328125,293.82550048828125,297.1376037597656,295.6529541015625,284.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092230513691,6.942739272375321e-09,0.0010092160664498,-0.0172408409416675,0.0,0.0,0.0,-0.0082546211779117,60.0,18.08804702758789,0.0,-6.944408426079465e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.470945951761678e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.97340539470315e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,7.366346835624427e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.97338502202183e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0004730912914965,285.4130249023437,294.1499938964844,295.46807861328125,293.82550048828125,297.1376037597656,295.6529541015625,284.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092230513691,6.942739272375321e-09,0.0010092160664498,-0.0172408409416675,0.0,0.0,0.0,-0.0082546211779117,60.0,18.08804702758789,0.0,-6.944408426079465e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.506592323305084e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001001094206003,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.394071144517511e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001001092241494,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0004748719220515,285.40771484375,294.1499938964844,295.4407958984375,293.81964111328125,297.1224060058594,295.62457275390625,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130199370905,7.386823597244074e-09,0.0010130126029253,-0.0184040032327175,0.0,0.0,0.0,-0.0084747690707445,60.0,18.01299476623535,0.0,-6.996771872991303e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.547858644509688e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,0.0001005439844448,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,7.426167576340958e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001005437807179,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0004769332881551,285.4023742675781,294.1499938964844,295.4164123535156,293.8131408691406,297.1070251464844,295.5948181152344,284.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174168273806,7.900943899130652e-09,0.0010174089111387,-0.0197505131363868,0.0,0.0,0.0,-0.0087296413257718,60.0,17.960983276367188,0.0,-7.057638384821986e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.618086914997548e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001012835127767,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,7.480788917746395e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001012833163258,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0004804413183592,285.39178466796875,294.1499938964844,295.3767395019531,293.798095703125,297.0760192871094,295.5351257324219,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249003535136,8.775852045062038e-09,0.0010248916223645,-0.0220416989177465,0.0,0.0,0.0,-0.0091633768752217,60.0,17.88180923461914,0.0,-7.161823845081018e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.618086914997548e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001012835127767,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,7.480788917746395e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001012833163258,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0004804413183592,285.39178466796875,294.1499938964844,295.3767395019531,293.798095703125,297.0760192871094,295.5351257324219,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249003535136,8.775852045062038e-09,0.0010248916223645,-0.0220416989177465,0.0,0.0,0.0,-0.0091633768752217,60.0,17.88180923461914,0.0,-7.161823845081018e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.645258978707716e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001015696470858,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,7.501922664232552e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001015694506349,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.000481798662804,285.3812561035156,294.1499938964844,295.3500061035156,293.7802734375,297.0448608398437,295.48114013671875,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277953697368,9.114276444677216e-09,0.0010277861729264,-0.022927863523364,0.0,0.0,0.0,-0.0093311527743935,60.0,17.786012649536133,0.0,-7.202329044275757e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.645258978707716e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001015696470858,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,7.501922664232552e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001015694506349,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.000481798662804,285.3812561035156,294.1499938964844,295.3500061035156,293.7802734375,297.0448608398437,295.48114013671875,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277953697368,9.114276444677216e-09,0.0010277861729264,-0.022927863523364,0.0,0.0,0.0,-0.0093311527743935,60.0,17.786012649536133,0.0,-7.202329044275757e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.63898201007396e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0001015035377349,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,7.497039769077674e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001015033412841,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0004814851272385,285.370849609375,294.1499938964844,295.3302917480469,293.7613220214844,297.01385498046875,295.4367980957031,284.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271263308823,9.035902692744456e-09,0.0010271172504872,-0.0227226447314023,0.0,0.0,0.0,-0.0092923054471611,60.0,17.647411346435547,0.0,-7.192938511479954e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.63898201007396e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0001015035377349,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,7.497039769077674e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001015033412841,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0004814851272385,285.370849609375,294.1499938964844,295.3302917480469,293.7613220214844,297.01385498046875,295.4367980957031,284.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271263308823,9.035902692744456e-09,0.0010271172504872,-0.0227226447314023,0.0,0.0,0.0,-0.0092923054471611,60.0,17.647411346435547,0.0,-7.192938511479954e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.627231338527054e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001013797955238,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,7.487899711122736e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0001013795990729,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0004808981902897,285.3606262207031,294.1499938964844,295.3111267089844,293.7428894042969,296.983154296875,295.4011535644531,284.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258724214509,8.889331937211864e-09,0.0010258635738864,-0.0223388504236936,0.0,0.0,0.0,-0.0092196427285671,60.0,17.490509033203125,-0.0,-7.175393079705827e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.627231338527054e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001013797955238,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,7.487899711122736e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0001013795990729,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0004808981902897,285.3606262207031,294.1499938964844,295.3111267089844,293.7428894042969,296.983154296875,295.4011535644531,284.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258724214509,8.889331937211864e-09,0.0010258635738864,-0.0223388504236936,0.0,0.0,0.0,-0.0092196427285671,60.0,17.490509033203125,-0.0,-7.175393079705827e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.620121272746474e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.000101304918644,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.482369255740196e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001013047294691,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0004805430653505,285.3555603027344,294.1499938964844,295.3017578125,293.7338562011719,296.9678955078125,295.3854064941406,284.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251139756292,8.80066419739478e-09,0.0010251051280647,-0.0221066698431968,0.0,0.0,0.0,-0.0091756843030452,60.0,17.410432815551758,-0.0,-7.16478965046008e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.61188634391874e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001012182037811,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.47596423025243e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001012180073303,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0004801317118108,285.3505554199219,294.1499938964844,295.2925109863281,293.7249450683594,296.95269775390625,295.3708801269531,284.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242358548566,8.69797922575799e-09,0.0010242272401228,-0.0218377783894538,0.0,0.0,0.0,-0.0091247800737619,60.0,17.330123901367188,-0.0,-7.152519998498974e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.592968854121864e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0001010189807857,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,7.461249333573505e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001010187916108,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0004791867395397,285.3406677246094,294.1499938964844,295.2743530273437,293.7074890136719,296.9225769042969,295.3448791503906,284.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222188429906,8.462104794659808e-09,0.0010222104610875,-0.0212201010435819,0.0,0.0,0.0,-0.009007847867906,60.0,17.17021369934082,-0.0,-7.124374690192782e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.592968854121864e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0001010189807857,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,7.461249333573505e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001010187916108,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0004791867395397,285.3406677246094,294.1499938964844,295.2743530273437,293.7074890136719,296.9225769042969,295.3448791503906,284.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222188429906,8.462104794659808e-09,0.0010222104610875,-0.0212201010435819,0.0,0.0,0.0,-0.009007847867906,60.0,17.17021369934082,-0.0,-7.124374690192782e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.571958071319386e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001007977261906,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.444906805176288e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001007975370157,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004781372554134,285.3309326171875,294.1499938964844,295.25665283203125,293.6904602050781,296.8927001953125,295.3216857910156,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200164991478687e-09,0.0010199709795415,-0.0205341391265392,0.0,0.0,0.0,-0.0088779954239726,60.0,17.011878967285156,-0.0,-7.09318399572112e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.571958071319386e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001007977261906,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.444906805176288e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001007975370157,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004781372554134,285.3309326171875,294.1499938964844,295.25665283203125,293.6904602050781,296.8927001953125,295.3216857910156,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200164991478687e-09,0.0010199709795415,-0.0205341391265392,0.0,0.0,0.0,-0.0088779954239726,60.0,17.011878967285156,-0.0,-7.09318399572112e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.549217065796256e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001005582453217,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,7.427218952216208e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001005580634227,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004770013329107,285.3213806152344,294.1499938964844,295.2393798828125,293.6737976074219,296.8631286621094,295.3008117675781,284.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916664657159345e-09,0.0010175465140491,-0.0197916813194751,0.0,0.0,0.0,-0.0087374504655599,60.0,16.856473922729492,-0.0,-7.059503559503355e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.549217065796256e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001005582453217,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,7.427218952216208e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001005580634227,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004770013329107,285.3213806152344,294.1499938964844,295.2393798828125,293.6737976074219,296.8631286621094,295.3008117675781,284.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916664657159345e-09,0.0010175465140491,-0.0197916813194751,0.0,0.0,0.0,-0.0087374504655599,60.0,16.856473922729492,-0.0,-7.059503559503355e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.52584741753526e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001003121433313,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.409041427308694e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001003119687084,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004758340073749,285.31201171875,294.1499938964844,295.2224426269531,293.65753173828125,296.8338623046875,295.2816162109375,284.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625334141891926e-09,0.001015055226162,-0.0190286841243505,0.0,0.0,0.0,-0.0085930246859788,60.0,16.70461654663086,-0.0,-7.024976156344567e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.52584741753526e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001003121433313,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.409041427308694e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001003119687084,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004758340073749,285.31201171875,294.1499938964844,295.2224426269531,293.65753173828125,296.8338623046875,295.2816162109375,284.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625334141891926e-09,0.001015055226162,-0.0190286841243505,0.0,0.0,0.0,-0.0085930246859788,60.0,16.70461654663086,-0.0,-7.024976156344567e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.51404799707234e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001001878918032,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.399864261969924e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001001877099042,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0004752445966005,285.3074035644531,294.1499938964844,295.214111328125,293.6495056152344,296.8193359375,295.2724609375,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138051584362,7.478240249270131e-09,0.0010137977078557,-0.0186434332281351,0.0,0.0,0.0,-0.0085201049223542,60.0,16.630006790161133,-0.0,-7.0075749647458e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.502478496870026e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001000660558929,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.390865357592702e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001000658812699,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004746667109429,285.3028259277344,294.1499938964844,295.2058410644531,293.6415405273437,296.8049011230469,295.2636413574219,284.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125716216862,7.334016505211593e-09,0.0010125642875209,-0.018265688791871,0.0,0.0,0.0,-0.0084486063569784,60.0,16.55665397644043,-0.0,-6.990534018314065e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.480402513872832e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,9.98335744952783e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.373694097623229e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.983339987229556e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0004735639959108,285.2938232421875,294.1499938964844,295.1895751953125,293.6258850097656,296.7762145996094,295.2466735839844,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102179367095,7.0588090927969915e-09,0.0010102108353748,-0.0175448600202798,0.0,0.0,0.0,-0.0083121741190552,60.0,16.41456413269043,-0.0,-6.958075005059072e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.480402513872832e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,9.98335744952783e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.373694097623229e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.983339987229556e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0004735639959108,285.2938232421875,294.1499938964844,295.1895751953125,293.6258850097656,296.7762145996094,295.2466735839844,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102179367095,7.0588090927969915e-09,0.0010102108353748,-0.0175448600202798,0.0,0.0,0.0,-0.0083121741190552,60.0,16.41456413269043,-0.0,-6.958075005059072e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
