time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044340,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.459591819904745e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.96144226519391e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.357507274718955e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.961424802895635e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004725244652945,285.28497314453125,294.1499938964844,295.17352294921875,293.6104431152344,296.747802734375,295.2304077148437,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079988278448,6.799369955956536e-09,0.0010079919593408,-0.0168653056025505,0.0,0.0,0.0,-0.0081835566088557,60.0,16.27763557434082,-0.0,-6.927545115331668e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.459591819904745e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.96144226519391e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.357507274718955e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.961424802895635e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004725244652945,285.28497314453125,294.1499938964844,295.17352294921875,293.6104431152344,296.747802734375,295.2304077148437,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079988278448,6.799369955956536e-09,0.0010079919593408,-0.0168653056025505,0.0,0.0,0.0,-0.0081835566088557,60.0,16.27763557434082,-0.0,-6.927545115331668e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.441412839805707e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.942298493115231e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.343367178691551e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.94228175841272e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0004716164257843,285.2763366699219,294.1499938964844,295.15771484375,293.59521484375,296.7196960449219,295.2147827148437,284.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060608619824,6.572731692244815e-09,0.001006054226309,-0.016271648928523,0.0,0.0,0.0,-0.0080712027847766,60.0,16.14790916442871,-0.0,-6.900929605535566e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.441412839805707e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.942298493115231e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.343367178691551e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.94228175841272e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0004716164257843,285.2763366699219,294.1499938964844,295.15771484375,293.59521484375,296.7196960449219,295.2147827148437,284.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060608619824,6.572731692244815e-09,0.001006054226309,-0.016271648928523,0.0,0.0,0.0,-0.0080712027847766,60.0,16.14790916442871,-0.0,-6.900929605535566e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.425630560144782e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.925678750732914e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.331091910600662e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.9256620160304e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004708280903287,285.26788330078125,294.1499938964844,295.14208984375,293.5802001953125,296.6918334960937,295.1995544433594,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043776128441,6.375955763360253e-09,0.0010043712100014,-0.0157561991363763,0.0,0.0,0.0,-0.007973650470376,60.0,16.02472686767578,-0.0,-6.87786254616185e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.425630560144782e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.925678750732914e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.331091910600662e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.9256620160304e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004708280903287,285.26788330078125,294.1499938964844,295.14208984375,293.5802001953125,296.6918334960937,295.1995544433594,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043776128441,6.375955763360253e-09,0.0010043712100014,-0.0157561991363763,0.0,0.0,0.0,-0.007973650470376,60.0,16.02472686767578,-0.0,-6.87786254616185e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.4190014351625e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.918697469402105e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.32593543943949e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.918680734699592e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0004704969469457,285.2637023925781,294.1499938964844,295.13433837890625,293.5727233886719,296.6780090332031,295.19207763671875,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036712046712,6.293290333303503e-09,0.0010036649182438,-0.0155396554619073,0.0,0.0,0.0,-0.0079326732084155,60.0,15.966187477111816,-0.0,-6.868183533015326e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.413110819878057e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,9.912493987940252e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.321353041334078e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.91247725323774e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004702027072198,285.25958251953125,294.1499938964844,295.1266174316406,293.5653076171875,296.66424560546875,295.1846618652344,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100304314401,6.219831760745365e-09,0.0010030368575826,-0.0153472274541854,0.0,0.0,0.0,-0.0078962566331028,60.0,15.9094877243042,-0.0,-6.859588097540836e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.403625881532208e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.9025055533275e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,7.313975947909057e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.90248954622075e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004697289550676,285.25146484375,294.1499938964844,295.1112365722656,293.5505065917969,296.63690185546875,295.169921875,284.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020305635407,6.101526395241308e-09,0.001002024509944,-0.0150373186916112,0.0,0.0,0.0,-0.0078376037999987,60.0,15.80127239227295,-0.0,-6.84575667264653e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.403625881532208e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.9025055533275e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,7.313975947909057e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.90248954622075e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004697289550676,285.25146484375,294.1499938964844,295.1112365722656,293.5505065917969,296.63690185546875,295.169921875,284.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020305635407,6.101526395241308e-09,0.001002024509944,-0.0150373186916112,0.0,0.0,0.0,-0.0078376037999987,60.0,15.80127239227295,-0.0,-6.84575667264653e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.39739402383566e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.895942639559507e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.309127977350727e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.895926632452756e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0004694176896009,285.2435302734375,294.1499938964844,295.095947265625,293.5357971191406,296.6097717285156,295.1552734375,284.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013654828071,6.023757492812365e-09,0.0010013595456257,-0.0148335946723818,0.0,0.0,0.0,-0.0077990507706999,60.0,15.70059585571289,-0.0,-6.836672383769837e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.39739402383566e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.895942639559507e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.309127977350727e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.895926632452756e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0004694176896009,285.2435302734375,294.1499938964844,295.095947265625,293.5357971191406,296.6097717285156,295.1552734375,284.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013654828071,6.023757492812365e-09,0.0010013595456257,-0.0148335946723818,0.0,0.0,0.0,-0.0077990507706999,60.0,15.70059585571289,-0.0,-6.836672383769837e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.394128574058414e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,9.892503294395284e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.306587940547615e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.892488014884292e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.000469254591735,285.2357482910156,294.1499938964844,295.0806884765625,293.5211181640625,296.5828857421875,295.1405639648437,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016353257,5.982946138516354e-09,0.0010010104160755,-0.0147266844287514,0.0,0.0,0.0,-0.0077788182534277,60.0,15.606901168823242,-0.0,-6.83190748418383e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.394128574058414e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,9.892503294395284e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.306587940547615e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.892488014884292e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.000469254591735,285.2357482910156,294.1499938964844,295.0806884765625,293.5211181640625,296.5828857421875,295.1405639648437,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016353257,5.982946138516354e-09,0.0010010104160755,-0.0147266844287514,0.0,0.0,0.0,-0.0077788182534277,60.0,15.606901168823242,-0.0,-6.83190748418383e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.393674554303288e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.892025263980032e-05,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.306234329007566e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.89200925687328e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004692319198511,285.2281799316406,294.1499938964844,295.0654296875,293.50640869140625,296.5561828613281,295.12579345703125,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977168093806995e-09,0.0010009609395638,-0.0147115485742688,0.0,0.0,0.0,-0.0077759535051882,60.0,15.519891738891602,-0.0,-6.831233179127595e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.393674554303288e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.892025263980032e-05,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.306234329007566e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.89200925687328e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004692319198511,285.2281799316406,294.1499938964844,295.0654296875,293.50640869140625,296.5561828613281,295.12579345703125,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977168093806995e-09,0.0010009609395638,-0.0147115485742688,0.0,0.0,0.0,-0.0077759535051882,60.0,15.519891738891602,-0.0,-6.831233179127595e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.394437802257016e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.892828529700636e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.306827319553122e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.892812522593886e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.000469270045869,285.22442626953125,294.1499938964844,295.05780029296875,293.49908447265625,296.5429382324219,295.11834716796875,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010481346398,5.986615203568135e-09,0.0010010421974584,-0.014736296609044,0.0,0.0,0.0,-0.0077806389890611,60.0,15.478888511657717,-0.0,-6.832335941453493e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.395688539370894e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.894145478028804e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.307800115086138e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.894130198517814e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004693325608968,285.22076416015625,294.1499938964844,295.0501403808594,293.49169921875,296.5297241210937,295.11083984375,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011810809373,6.002146779593431e-09,0.0010011751437559,-0.0147769832983613,0.0,0.0,0.0,-0.007788339164108,60.0,15.439214706420898,-0.0,-6.834149246515153e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.399429109180346e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.898083953885362e-05,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.310708315344527e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.898068674374372e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004695194074884,285.2135009765625,294.1499938964844,295.0347595214844,293.4768981933594,296.50341796875,295.0957336425781,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015779407694,6.048630041277647e-09,0.0010015718871727,-0.0148987518623471,0.0,0.0,0.0,-0.0078113791532814,60.0,15.36312198638916,-0.0,-6.839577082473626e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.399429109180346e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.898083953885362e-05,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.310708315344527e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.898068674374372e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004695194074884,285.2135009765625,294.1499938964844,295.0347595214844,293.4768981933594,296.50341796875,295.0957336425781,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015779407694,6.048630041277647e-09,0.0010015718871727,-0.0148987518623471,0.0,0.0,0.0,-0.0078113791532814,60.0,15.36312198638916,-0.0,-6.839577082473626e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.404767479281873e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.90370535873808e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.31485997675918e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.90369007922709e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004697860858868,285.2064208984375,294.1499938964844,295.019287109375,293.4620056152344,296.477294921875,295.0803527832031,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115031592202058e-09,0.0010021397611126,-0.0150726968422532,0.0,0.0,0.0,-0.007844298146665,60.0,15.291748046875,-0.0,-6.847335498605389e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.404767479281873e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.90370535873808e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.31485997675918e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.90369007922709e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004697860858868,285.2064208984375,294.1499938964844,295.019287109375,293.4620056152344,296.477294921875,295.0803527832031,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115031592202058e-09,0.0010021397611126,-0.0150726968422532,0.0,0.0,0.0,-0.007844298146665,60.0,15.291748046875,-0.0,-6.847335498605389e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.410941856913269e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.910206426866353e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.319662108784541e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.910191147355364e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004700944991782,285.1994934082031,294.1499938964844,295.0036315917969,293.44696044921875,296.4513244628906,295.06475830078125,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028028627857,6.1918457028298235e-09,0.0010027965763583,-0.015273917466402,0.0,0.0,0.0,-0.0078823780640959,60.0,15.223820686340332,-0.0,-6.856315337699925e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.410941856913269e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.910206426866353e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.319662108784541e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.910191147355364e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004700944991782,285.1994934082031,294.1499938964844,295.0036315917969,293.44696044921875,296.4513244628906,295.06475830078125,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028028627857,6.1918457028298235e-09,0.0010027965763583,-0.015273917466402,0.0,0.0,0.0,-0.0078823780640959,60.0,15.223820686340332,-0.0,-6.856315337699925e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.417510591447352e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.917122952174395e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.32477055862546e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.917108400259168e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004704226448666,285.1927490234375,294.1499938964844,294.9878234863281,293.4317321777344,296.425537109375,295.0489501953125,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501820378,6.273578545545888e-09,0.0010034955339506,-0.0154880210757255,0.0,0.0,0.0,-0.0079228971153497,60.0,15.158416748046877,-0.0,-6.865876400752313e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.417510591447352e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.917122952174395e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.32477055862546e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.917108400259168e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004704226448666,285.1927490234375,294.1499938964844,294.9878234863281,293.4317321777344,296.425537109375,295.0489501953125,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501820378,6.273578545545888e-09,0.0010034955339506,-0.0154880210757255,0.0,0.0,0.0,-0.0079228971153497,60.0,15.158416748046877,-0.0,-6.865876400752313e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.420698916073889e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.92048080661334e-05,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.327250204980373e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.920466254698113e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004705819301307,285.189453125,294.1499938964844,294.9798278808594,293.4240417480469,296.4127197265625,295.0409240722656,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038408217951,6.313250366929424e-09,0.0010038345353677,-0.0155919417738914,0.0,0.0,0.0,-0.0079425619915127,60.0,15.126465797424316,-0.0,-6.870519797530505e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.423683513887228e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.923624020302668e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.329571235459298e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.92360946838744e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0004707310581579,285.1861877441406,294.1499938964844,294.9717712402344,293.4162902832031,296.3999328613281,295.0328674316406,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041584027931,6.350385994835506e-09,0.0010041519999504,-0.0156892202794551,0.0,0.0,0.0,-0.0079609723761677,60.0,15.09472370147705,-0.0,-6.874868319073357e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.428927296539769e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.92914501694031e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,7.333649409702048e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.929130465025082e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.000470992992632,285.1797790527344,294.1499938964844,294.9554443359375,293.40057373046875,296.3744201660156,295.0166320800781,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047166142612,6.415606712550925e-09,0.0010047100950032,-0.0158600658178329,0.0,0.0,0.0,-0.0079933069646358,60.0,15.031326293945312,-0.0,-6.882507364025514e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.428927296539769e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.92914501694031e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,7.333649409702048e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.929130465025082e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.000470992992632,285.1797790527344,294.1499938964844,294.9554443359375,293.40057373046875,296.3744201660156,295.0166320800781,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047166142612,6.415606712550925e-09,0.0010047100950032,-0.0158600658178329,0.0,0.0,0.0,-0.0079933069646358,60.0,15.031326293945312,-0.0,-6.882507364025514e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.432622027816252e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.933035471476614e-05,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.336522685363889e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.933021647157148e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004711775691248,285.1735534667969,294.1499938964844,294.9388427734375,293.3846130371094,296.3490905761719,295.0002136230469,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051093995571,6.461537971347297e-09,0.001005102880299,-0.0159803815186023,0.0,0.0,0.0,-0.0080160768702626,60.0,14.967440605163574,-0.0,-6.887890435791634e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.432622027816252e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.933035471476614e-05,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.336522685363889e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.933021647157148e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004711775691248,285.1735534667969,294.1499938964844,294.9388427734375,293.3846130371094,296.3490905761719,295.0002136230469,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051093995571,6.461537971347297e-09,0.001005102880299,-0.0159803815186023,0.0,0.0,0.0,-0.0080160768702626,60.0,14.967440605163574,-0.0,-6.887890435791634e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.434566891286522e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.935082925949246e-05,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,7.338034629356116e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.93506910162978e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004712747468147,285.16748046875,294.1499938964844,294.9219055175781,293.3682861328125,296.3238830566406,294.983642578125,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053156875073,6.485660009047933e-09,0.0010053092846646,-0.0160435680299997,0.0,0.0,0.0,-0.0080280359834432,60.0,14.90244483947754,-0.0,-6.890717685337222e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.434566891286522e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.935082925949246e-05,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,7.338034629356116e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.93506910162978e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004712747468147,285.16748046875,294.1499938964844,294.9219055175781,293.3682861328125,296.3238830566406,294.983642578125,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053156875073,6.485660009047933e-09,0.0010053092846646,-0.0160435680299997,0.0,0.0,0.0,-0.0080280359834432,60.0,14.90244483947754,-0.0,-6.890717685337222e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.434494859306142e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.935007255990058e-05,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.337978604482487e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.934993431670593e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004712711670435,285.1615905761719,294.1499938964844,294.9045715332031,293.35162353515625,296.298828125,294.9668884277344,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053071891888,6.4846576997013025e-09,0.0010053006699308,-0.0160409435629844,0.0,0.0,0.0,-0.0080275386571884,60.0,14.83574676513672,-0.0,-6.890600445785823e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.434494859306142e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.935007255990058e-05,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.337978604482487e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.934993431670593e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004712711670435,285.1615905761719,294.1499938964844,294.9045715332031,293.35162353515625,296.298828125,294.9668884277344,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053071891888,6.4846576997013025e-09,0.0010053006699308,-0.0160409435629844,0.0,0.0,0.0,-0.0080275386571884,60.0,14.83574676513672,-0.0,-6.890600445785823e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.433500235900284e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.933959518093616e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.337204442592338e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.933945693774147e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.000471221486805,285.1587219238281,294.1499938964844,294.895751953125,293.3431396484375,296.286376953125,294.9584350585937,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052004363387,6.472210767327624e-09,0.001005194033496,-0.0160083398222923,0.0,0.0,0.0,-0.008021367713809,60.0,14.801456451416016,-0.0,-6.88914099100657e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.43210397963412e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.932489047059788e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.33611814212054e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.932475222740322e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004711517540272,285.1558837890625,294.1499938964844,294.8868408203125,293.3345642089844,296.2739562988281,294.9499816894531,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050506098195,6.454760281826566e-09,0.0010050440905615,-0.015962628647685,0.0,0.0,0.0,-0.0080127129331231,60.0,14.766722679138184,-0.0,-6.887096049013054e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.428120392840356e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.92829300230369e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.33301931177266e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.928279905579984e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004709527711383,285.1503295898437,294.1499938964844,294.86865234375,293.31707763671875,296.2491455078125,294.9329528808594,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.40501829352047e-09,0.0010046199895441,-0.0158323273062706,0.0,0.0,0.0,-0.0079880598932504,60.0,14.695981979370115,-0.0,-6.881266756408877e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
