time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046680,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.428120392840356e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.92829300230369e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.33301931177266e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.928279905579984e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004709527711383,285.1503295898437,294.1499938964844,294.86865234375,293.31707763671875,296.2491455078125,294.9329528808594,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.40501829352047e-09,0.0010046199895441,-0.0158323273062706,0.0,0.0,0.0,-0.0079880598932504,60.0,14.695981979370115,-0.0,-6.881266756408877e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.421804861631244e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.921642777044326e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.328106585191563e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.92162895272486e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.00047063731472,285.1449584960937,294.1499938964844,294.8500061035156,293.2991027832031,296.2244873046875,294.915771484375,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.326227541819662e-09,0.0010039461776614,-0.0156259350478649,0.0,0.0,0.0,-0.0079489992931485,60.0,14.62253189086914,-0.0,-6.87203893789956e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.421804861631244e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.921642777044326e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.328106585191563e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.92162895272486e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.00047063731472,285.1449584960937,294.1499938964844,294.8500061035156,293.2991027832031,296.2244873046875,294.915771484375,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.326227541819662e-09,0.0010039461776614,-0.0156259350478649,0.0,0.0,0.0,-0.0079489992931485,60.0,14.62253189086914,-0.0,-6.87203893789956e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,9.413587395101786e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.912988753058016e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.321715384023264e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.912975656334312e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004702268633991,285.1397399902344,294.1499938964844,294.8310852050781,293.2808837890625,296.199951171875,294.8984680175781,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003076089546,6.223743298505724e-09,0.0010030698031187,-0.0153574738651514,0.0,0.0,0.0,-0.007898193784058,60.0,14.546836853027344,-0.0,-6.860045687062667e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,9.413587395101786e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.912988753058016e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.321715384023264e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.912975656334312e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004702268633991,285.1397399902344,294.1499938964844,294.8310852050781,293.2808837890625,296.199951171875,294.8984680175781,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003076089546,6.223743298505724e-09,0.0010030698031187,-0.0153574738651514,0.0,0.0,0.0,-0.007898193784058,60.0,14.546836853027344,-0.0,-6.860045687062667e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.40374593483284e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.902624879032372e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.314060349017382e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.902612509904428e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004697352705989,285.1347351074219,294.1499938964844,294.8121337890625,293.2626647949219,296.175537109375,294.88116455078125,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.101022798077338e-09,0.001002020551823,-0.0150359980762004,0.0,0.0,0.0,-0.0078373560681939,60.0,14.469463348388672,-0.0,-6.845698408142199e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.40374593483284e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.902624879032372e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.314060349017382e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.902612509904428e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004697352705989,285.1347351074219,294.1499938964844,294.8121337890625,293.2626647949219,296.175537109375,294.88116455078125,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.101022798077338e-09,0.001002020551823,-0.0150359980762004,0.0,0.0,0.0,-0.0078373560681939,60.0,14.469463348388672,-0.0,-6.845698408142199e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.398309339303525e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.896899427985772e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,7.309831562452018e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.896887058857828e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004694637027569,285.1322937011719,294.1499938964844,294.8026428222656,293.2535400390625,296.16339111328125,294.8725280761719,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014468571171,6.0332308038368865e-09,0.0010014408035203,-0.014858410693705,0.0,0.0,0.0,-0.0078037483617663,60.0,14.430270195007324,-0.0,-6.837778698809417e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.39277815632522e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.89107502391562e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.305529288714752e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.891062654787676e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0004691874491982,285.1299133300781,294.1499938964844,294.7931823730469,293.2444152832031,296.1512756347656,294.8638916015625,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008566314354,5.964270854974529e-09,0.001000850694254,-0.0146777620539069,0.0,0.0,0.0,-0.0077695599757134,60.0,14.39101791381836,-0.0,-6.829727539070518e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.381560812471434e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.87926177913323e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.296803960343823e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.879249410005286e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004686271131504,285.125244140625,294.1499938964844,294.774169921875,293.22613525390625,296.1271057128906,294.8466491699219,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996609296649,5.824402293796993e-09,0.0009996551088988,-0.0143113555386662,0.0,0.0,0.0,-0.0077002230100333,60.0,14.312491416931152,-0.0,-6.813412056771996e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.381560812471434e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.87926177913323e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.296803960343823e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.879249410005286e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004686271131504,285.125244140625,294.1499938964844,294.774169921875,293.22613525390625,296.1271057128906,294.8466491699219,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996609296649,5.824402293796993e-09,0.0009996551088988,-0.0143113555386662,0.0,0.0,0.0,-0.0077002230100333,60.0,14.312491416931152,-0.0,-6.813412056771996e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.370373300043866e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.867481276160106e-05,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.28810191503726e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.8674681794364e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004680682905018,285.1207580566406,294.1499938964844,294.7551574707031,293.2078552246094,296.1030578613281,294.8294677734375,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984681382775,5.6849192020536066e-09,0.0009984624339267,-0.013945952989161,0.0,0.0,0.0,-0.0076310755684971,60.0,14.23422622680664,-0.0,-6.797161233862425e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.370373300043866e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.867481276160106e-05,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.28810191503726e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.8674681794364e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004680682905018,285.1207580566406,294.1499938964844,294.7551574707031,293.2078552246094,296.1030578613281,294.8294677734375,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984681382775,5.6849192020536066e-09,0.0009984624339267,-0.013945952989161,0.0,0.0,0.0,-0.0076310755684971,60.0,14.23422622680664,-0.0,-6.797161233862425e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.359806426800787e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.856353426584974e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.279882993316278e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.85634105745703e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004675404925365,285.1164245605469,294.1499938964844,294.736083984375,293.1894836425781,296.0791320800781,294.8122863769531,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973413543775,5.553168591632129e-09,0.0009973357664421,-0.0136008011177182,0.0,0.0,0.0,-0.0075657609850168,60.0,14.156963348388672,-0.0,-6.781829142710194e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.359806426800787e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.856353426584974e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.279882993316278e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.85634105745703e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004675404925365,285.1164245605469,294.1499938964844,294.736083984375,293.1894836425781,296.0791320800781,294.8122863769531,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973413543775,5.553168591632129e-09,0.0009973357664421,-0.0136008011177182,0.0,0.0,0.0,-0.0075657609850168,60.0,14.156963348388672,-0.0,-6.781829142710194e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.350304026156664e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.846346802078187e-05,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.27249207557179e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.846334432950243e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004670658381655,285.1122436523437,294.1499938964844,294.71697998046875,293.1711120605469,296.0552978515625,294.7951354980469,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.4346798172844055e-09,0.0009963226038962,-0.0132903885096311,0.0,0.0,0.0,-0.0075070210732519,60.0,14.08127498626709,-0.0,-6.768055271777484e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.350304026156664e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.846346802078187e-05,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.27249207557179e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.846334432950243e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004670658381655,285.1122436523437,294.1499938964844,294.71697998046875,293.1711120605469,296.0552978515625,294.7951354980469,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.4346798172844055e-09,0.0009963226038962,-0.0132903885096311,0.0,0.0,0.0,-0.0075070210732519,60.0,14.08127498626709,-0.0,-6.768055271777484e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.346257866127416e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.84208527370356e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.269344496307895e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.842072904575616e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.000466863712063,285.1102600097656,294.1499938964844,294.7074279785156,293.1618957519531,296.04345703125,294.7865295410156,285.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958968730643,5.384217960369142e-09,0.0009958915179595,-0.0131581891328096,0.0,0.0,0.0,-0.0074820066802203,60.0,14.044442176818848,-0.0,-6.762193294207465e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.34250492719002e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.838132973527536e-05,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.266425382113084e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.838120604399592e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.000466676254291,285.1082763671875,294.1499938964844,294.69781494140625,293.1526794433594,296.0316162109375,294.7779235839844,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954972192645,5.3374109576509454e-09,0.0009954918641597,-0.0130355628207325,0.0,0.0,0.0,-0.0074588055722415,60.0,14.008068084716797,-0.0,-6.756758352821636e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.335955837741494e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.831236093305051e-05,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,7.261330756591633e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.831224451772869e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004663491272367,285.1044311523437,294.1499938964844,294.6786193847656,293.1341857910156,296.0079650878906,294.7606811523437,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947969811037,5.255721635677446e-09,0.0009947917424142,-0.0128215523436665,0.0,0.0,0.0,-0.0074183004908263,60.0,13.936660766601562,-0.0,-6.747278291641123e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.335955837741494e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.831236093305051e-05,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,7.261330756591633e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.831224451772869e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004663491272367,285.1044311523437,294.1499938964844,294.6786193847656,293.1341857910156,296.0079650878906,294.7606811523437,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947969811037,5.255721635677446e-09,0.0009947917424142,-0.0128215523436665,0.0,0.0,0.0,-0.0074183004908263,60.0,13.936660766601562,-0.0,-6.747278291641123e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.331330511486158e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.826364839682356e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.25773352314718e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.826353198150171e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004661181010305,285.1007385253906,294.1499938964844,294.6593322753906,293.1156311035156,295.98443603515625,294.7431640625,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943038458004,5.1980064696977024e-09,0.0009942987235262,-0.0126703483983874,0.0,0.0,0.0,-0.0073896911926567,60.0,13.867742538452148,-0.0,-6.740584268527527e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.331330511486158e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.826364839682356e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.25773352314718e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.826353198150171e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004661181010305,285.1007385253906,294.1499938964844,294.6593322753906,293.1156311035156,295.98443603515625,294.7431640625,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943038458004,5.1980064696977024e-09,0.0009942987235262,-0.0126703483983874,0.0,0.0,0.0,-0.0073896911926567,60.0,13.867742538452148,-0.0,-6.740584268527527e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.329120075562967e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.824037260841578e-05,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.256014214362949e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.824026346905156e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0004660077102016,285.09722900390625,294.1499938964844,294.63995361328125,293.09698486328125,295.9609680175781,294.72540283203125,285.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940676391124,5.170382788577399e-09,0.0009940624004229,-0.0125979781150817,0.0,0.0,0.0,-0.0073759965598583,60.0,13.802375793457031,-0.0,-6.737381852417458e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.329120075562967e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.824037260841578e-05,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.256014214362949e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.824026346905156e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0004660077102016,285.09722900390625,294.1499938964844,294.63995361328125,293.09698486328125,295.9609680175781,294.72540283203125,285.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940676391124,5.170382788577399e-09,0.0009940624004229,-0.0125979781150817,0.0,0.0,0.0,-0.0073759965598583,60.0,13.802375793457031,-0.0,-6.737381852417458e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.3285103503149e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.823394793784246e-05,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.255539094330743e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.823383879847825e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.000465977267595,285.0938415527344,294.1499938964844,294.6205139160156,293.0782775878906,295.9375915527344,294.7074890136719,285.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940011659637,5.162696048444104e-09,0.0009939960436895,-0.0125778410583734,0.0,0.0,0.0,-0.0073721823282539,60.0,13.73938274383545,-0.0,-6.736490831826816e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.3285103503149e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.823394793784246e-05,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.255539094330743e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.823383879847825e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.000465977267595,285.0938415527344,294.1499938964844,294.6205139160156,293.0782775878906,295.9375915527344,294.7074890136719,285.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940011659637,5.162696048444104e-09,0.0009939960436895,-0.0125778410583734,0.0,0.0,0.0,-0.0073721823282539,60.0,13.73938274383545,-0.0,-6.736490831826816e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.329278691438958e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.824203880270944e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,7.256136450450867e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.82419223873876e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0004660156264435,285.0922546386719,294.1499938964844,294.6107788085937,293.06890869140625,295.9259033203125,294.69830322265625,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940837044268,5.1722235383522275e-09,0.0009940785821527,-0.0126028005033731,0.0,0.0,0.0,-0.0073769111186265,60.0,13.70944118499756,-0.0,-6.737595015238186e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.330158354714511e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.825130109675229e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.2568203904666e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.825118468143046e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004660595732275,285.0906677246094,294.1499938964844,294.6010131835937,293.0595092773437,295.91424560546875,294.6891174316406,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941778844222,5.183142359754811e-09,0.000994172762148,-0.0126314051449298,0.0,0.0,0.0,-0.0073823281563818,60.0,13.67973518371582,-0.0,-6.738860491850573e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.332982153864576e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.828103065956384e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.259016274474561e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.828092152019964e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0004662006394937,285.08758544921875,294.1499938964844,294.5813903808594,293.0406188964844,295.8909912109375,294.6705017089844,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944761404767,5.2182382859200516e-09,0.0009944709017872,-0.0127233527600765,0.0,0.0,0.0,-0.0073997168801724,60.0,13.621981620788574,-0.0,-6.742930480641007e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.332982153864576e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.828103065956384e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.259016274474561e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.828092152019964e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0004662006394937,285.08758544921875,294.1499938964844,294.5813903808594,293.0406188964844,295.8909912109375,294.6705017089844,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944761404767,5.2182382859200516e-09,0.0009944709017872,-0.0127233527600765,0.0,0.0,0.0,-0.0073997168801724,60.0,13.621981620788574,-0.0,-6.742930480641007e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.337337542092428e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.832689829636364e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.262403960339725e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.832678188104182e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.000466418248834,285.0846862792969,294.1499938964844,294.5616760253906,293.02166748046875,295.8677673339844,294.65142822265625,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949398227036,5.272425607216746e-09,0.0009949345840141,-0.0128653142601251,0.0,0.0,0.0,-0.0074265813454985,60.0,13.566649436950684,-0.0,-6.749215941681541e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.337337542092428e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.832689829636364e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.262403960339725e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.832678188104182e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.000466418248834,285.0846862792969,294.1499938964844,294.5616760253906,293.02166748046875,295.8677673339844,294.65142822265625,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949398227036,5.272425607216746e-09,0.0009949345840141,-0.0128653142601251,0.0,0.0,0.0,-0.0074265813454985,60.0,13.566649436950684,-0.0,-6.749215941681541e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.342481644125657e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.838106052484365e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.266404281836003e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.838095866143703e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004666752065531,285.0819396972656,294.1499938964844,294.5418701171875,293.0025939941406,295.8446044921875,294.63201904296875,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954872075468,5.336437514102954e-09,0.000995481852442,-0.0130330147221684,0.0,0.0,0.0,-0.0074583147652447,60.0,13.512879371643066,-0.0,-6.75664537652665e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.342481644125657e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.838106052484365e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.266404281836003e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.838095866143703e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004666752065531,285.0819396972656,294.1499938964844,294.5418701171875,293.0025939941406,295.8446044921875,294.63201904296875,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954872075468,5.336437514102954e-09,0.000995481852442,-0.0130330147221684,0.0,0.0,0.0,-0.0074583147652447,60.0,13.512879371643066,-0.0,-6.75664537652665e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.34807540033944e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.843995940173043e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.270754576893523e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.843985753832384e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004669546324294,285.079345703125,294.1499938964844,294.5219421386719,292.9834289550781,295.82147216796875,294.6122436523437,285.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960825555026,5.406046277300902e-09,0.0009960772003978,-0.0132153751328587,0.0,0.0,0.0,-0.0074928230606019,60.0,13.460312843322754,-0.0,-6.764728510688657e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.34807540033944e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.843995940173043e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.270754576893523e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.843985753832384e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004669546324294,285.079345703125,294.1499938964844,294.5219421386719,292.9834289550781,295.82147216796875,294.6122436523437,285.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960825555026,5.406046277300902e-09,0.0009960772003978,-0.0132153751328587,0.0,0.0,0.0,-0.0074928230606019,60.0,13.460312843322754,-0.0,-6.764728510688657e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.350821346743032e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.84688740572892e-05,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.272890070453286e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.84687721938826e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004670917987823,285.078125,294.1499938964844,294.5119323730469,292.97381591796875,295.8099365234375,294.6021728515625,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996375689283,5.440221162444914e-09,0.0009963702177628,-0.0133049050346016,0.0,0.0,0.0,-0.0075097689405083,60.0,13.434260368347168,-0.0,-6.768699023496083e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.353391214972362e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.849594061961398e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.274888776009902e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.849583875620738e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004672202048823,285.07696533203125,294.1499938964844,294.5018920898437,292.9641418457031,295.79840087890625,294.592041015625,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996648799628,5.4722066877843645e-09,0.0009966433281078,-0.0133887007832527,0.0,0.0,0.0,-0.0075256242416799,60.0,13.408260345458984,-0.0,-6.772415872546844e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
