time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049020,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.358500392409042e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.854973905021323e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.278862176463008e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.854963718680664e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004674754163715,285.0746459960937,294.1499938964844,294.48175048828125,292.9447631835937,295.7753601074219,294.57177734375,285.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.355978965759276,-0.0,-6.779806938084222e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.358500392409042e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.854973905021323e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.278862176463008e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.854963718680664e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004674754163715,285.0746459960937,294.1499938964844,294.48175048828125,292.9447631835937,295.7753601074219,294.57177734375,285.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.355978965759276,-0.0,-6.779806938084222e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.36205906327814e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.858721023192628e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.281629950739443e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.85871083685197e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004676532116718,285.0726013183594,294.1499938964844,294.4614562988281,292.9252319335937,295.7523803710937,294.55126953125,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975706925615,5.580043538344626e-09,0.0009975651046261,-0.0136712063103914,0.0,0.0,0.0,-0.0075790816918015,60.0,13.30245876312256,-0.0,-6.784955530747538e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.36205906327814e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.858721023192628e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.281629950739443e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.85871083685197e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004676532116718,285.0726013183594,294.1499938964844,294.4614562988281,292.9252319335937,295.7523803710937,294.55126953125,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975706925615,5.580043538344626e-09,0.0009975651046261,-0.0136712063103914,0.0,0.0,0.0,-0.0075790816918015,60.0,13.30245876312256,-0.0,-6.784955530747538e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.364934521727264e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.861749276751652e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.283865852514282e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.861739090410993e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004677968390751,285.07061767578125,294.1499938964844,294.4410095214844,292.90557861328125,295.7294311523437,294.53076171875,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997879425995,5.615796716540444e-09,0.0009978738380596,-0.0137648684903979,0.0,0.0,0.0,-0.0075968210585415,60.0,13.248327255249023,-0.0,-6.789115047922678e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.364934521727264e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.861749276751652e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.283865852514282e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.861739090410993e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004677968390751,285.07061767578125,294.1499938964844,294.4410095214844,292.90557861328125,295.7294311523437,294.53076171875,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997879425995,5.615796716540444e-09,0.0009978738380596,-0.0137648684903979,0.0,0.0,0.0,-0.0075968210585415,60.0,13.248327255249023,-0.0,-6.789115047922678e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.36635842663236e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.863248124020174e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.28497325326316e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.863237937679514e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004678679979406,285.0687866210937,294.1499938964844,294.4204406738281,292.8857727050781,295.7065124511719,294.5101928710937,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980305330827,5.6334625853082815e-09,0.0009980249451473,-0.0138111468404531,0.0,0.0,0.0,-0.0076055787503719,60.0,13.192943572998049,-0.0,-6.791170648057232e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.36635842663236e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.863248124020174e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.28497325326316e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.863237937679514e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004678679979406,285.0687866210937,294.1499938964844,294.4204406738281,292.8857727050781,295.7065124511719,294.5101928710937,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980305330827,5.6334625853082815e-09,0.0009980249451473,-0.0138111468404531,0.0,0.0,0.0,-0.0076055787503719,60.0,13.192943572998049,-0.0,-6.791170648057232e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.366856829728933e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.863772720564155e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.285360334208235e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.863762534223496e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004678928817156,285.06787109375,294.1499938964844,294.4100952148437,292.8758239746094,295.6950378417969,294.4998779296875,285.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980810573324,5.639626543540999e-09,0.0009980753529816,-0.0138272978365421,0.0,0.0,0.0,-0.0076086232438683,60.0,13.16513729095459,-0.0,-6.79188829622035e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.366447920911014e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.863341983873396e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.285042374860495e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.863331797532736e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004678724508266,285.0670166015625,294.1499938964844,294.39971923828125,292.8658447265625,295.68359375,294.4895935058594,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980357717722,5.634490651829083e-09,0.0009980301838368,-0.0138138448819518,0.0,0.0,0.0,-0.0076060704886913,60.0,13.136384963989258,-0.0,-6.791290729779575e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.36447613639757e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.861265425570308e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.283508602995425e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.861255239229648e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004677739634644,285.0653991699219,294.1499938964844,294.3788452148437,292.84576416015625,295.6607360839844,294.4690246582031,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978279704228,5.609852582466601e-09,0.0009978223824873,-0.0137492967769503,0.0,0.0,0.0,-0.0075938710942864,60.0,13.077437400817873,-0.0,-6.788423689840783e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.36447613639757e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.861265425570308e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.283508602995425e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.861255239229648e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004677739634644,285.0653991699219,294.1499938964844,294.3788452148437,292.84576416015625,295.6607360839844,294.4690246582031,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978279704228,5.609852582466601e-09,0.0009978223824873,-0.0137492967769503,0.0,0.0,0.0,-0.0075938710942864,60.0,13.077437400817873,-0.0,-6.788423689840783e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.360747935716064e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.857338591245934e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.280608406290412e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.857329132501036e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004675877571571,285.0639343261719,294.1499938964844,294.3578186035156,292.82550048828125,295.637939453125,294.4485168457031,285.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974299464374,5.563326244129031e-09,0.000997424358502,-0.0136274099349975,0.0,0.0,0.0,-0.0075708050280809,60.0,13.016544342041016,-0.0,-6.783010775279763e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.360747935716064e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.857338591245934e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.280608406290412e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.857329132501036e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004675877571571,285.0639343261719,294.1499938964844,294.3578186035156,292.82550048828125,295.637939453125,294.4485168457031,285.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974299464374,5.563326244129031e-09,0.000997424358502,-0.0136274099349975,0.0,0.0,0.0,-0.0075708050280809,60.0,13.016544342041016,-0.0,-6.783010775279763e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.355178190162404e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.851474169408904e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.276276301126927e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.851463983068244e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0004673095536418,285.0625915527344,294.1499938964844,294.33660888671875,292.8051147460937,295.6151428222656,294.4281311035156,285.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968351805582,5.493861365835073e-09,0.0009968297090381,-0.0134454295039176,0.0,0.0,0.0,-0.0075363651849329,60.0,12.953389167785645,-0.0,-6.774933325459642e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.355178190162404e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.851474169408904e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.276276301126927e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.851463983068244e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0004673095536418,285.0625915527344,294.1499938964844,294.33660888671875,292.8051147460937,295.6151428222656,294.4281311035156,285.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968351805582,5.493861365835073e-09,0.0009968297090381,-0.0134454295039176,0.0,0.0,0.0,-0.0075363651849329,60.0,12.953389167785645,-0.0,-6.774933325459642e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.348041930934414e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.843958832789212e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.270725473063067e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.843949374044314e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004669530899263,285.0613708496094,294.1499938964844,294.31524658203125,292.7845458984375,295.5924072265625,294.4078369140625,285.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960744064301,5.404874769965318e-09,0.0009960689349099,-0.0132123036310076,0.0,0.0,0.0,-0.0074922512285411,60.0,12.888238906860352,-0.0,-6.76459208648339e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.348041930934414e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.843958832789212e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.270725473063067e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.843949374044314e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004669530899263,285.0613708496094,294.1499938964844,294.31524658203125,292.7845458984375,295.5924072265625,294.4078369140625,285.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960744064301,5.404874769965318e-09,0.0009960689349099,-0.0132123036310076,0.0,0.0,0.0,-0.0074922512285411,60.0,12.888238906860352,-0.0,-6.76459208648339e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.343742567580192e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.839431004365906e-05,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.267380715347826e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.839421545621008e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004667383327614,285.0608215332031,294.1499938964844,294.3044738769531,292.7742004394531,295.5810546875,294.39776611328125,285.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956137510016,5.3512660969090575e-09,0.0009956083958968,-0.0130718620494008,0.0,0.0,0.0,-0.0074656642973423,60.0,12.85476779937744,-0.0,-6.758367021575395e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.33924166020006e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.834691445576028e-05,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.263880252139643e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.834681986831129e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.000466513534775,285.0603332519531,294.1499938964844,294.2936706542969,292.7637939453125,295.5697326660156,294.3877258300781,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951341198757,5.295156313422922e-09,0.0009951287647709,-0.0129248658195137,0.0,0.0,0.0,-0.0074378494173288,60.0,12.820955276489258,-0.0,-6.751854186859418e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.329306340077892e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.82422789093107e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.256152457557619e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.824219159781931e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004660172271542,285.05938720703125,294.1499938964844,294.2719421386719,292.7428894042969,295.5470886230469,294.3677673339844,285.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940771851688,5.171295835992851e-09,0.0009940720628947,-0.0126003688201308,0.0,0.0,0.0,-0.0073764584958553,60.0,12.752577781677246,-0.0,-6.737487012742349e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.329306340077892e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.82422789093107e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.256152457557619e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.824219159781931e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004660172271542,285.05938720703125,294.1499938964844,294.2719421386719,292.7428894042969,295.5470886230469,294.3677673339844,285.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940771851688,5.171295835992851e-09,0.0009940720628947,-0.0126003688201308,0.0,0.0,0.0,-0.0073764584958553,60.0,12.752577781677246,-0.0,-6.737487012742349e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.318139927927405e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.81246994342655e-05,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.247467146953568e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.812460484681652e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004654594813473,285.0585632324219,294.1499938964844,294.25,292.7217712402344,295.5244445800781,294.3479309082031,285.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928868385031,5.0321053990387554e-09,0.0009928818326443,-0.0122357076033949,0.0,0.0,0.0,-0.0073074554093182,60.0,12.68204116821289,-0.0,-6.721361245354275e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.318139927927405e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.81246994342655e-05,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.247467146953568e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.812460484681652e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004654594813473,285.0585632324219,294.1499938964844,294.25,292.7217712402344,295.5244445800781,294.3479309082031,285.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928868385031,5.0321053990387554e-09,0.0009928818326443,-0.0122357076033949,0.0,0.0,0.0,-0.0073074554093182,60.0,12.68204116821289,-0.0,-6.721361245354275e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.303200204158202e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.79673641268164e-05,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.235846715047956e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.796727681532502e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004647132009267,285.0578918457031,294.1499938964844,294.2245178222656,292.7008056640625,295.5018310546875,294.3280029296875,285.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912925306707,4.8458921320104764e-09,0.0009912877576425,-0.0117478482425212,0.0,0.0,0.0,-0.0072151329368352,60.0,12.60867977142334,-0.0,-6.699816879063293e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.303200204158202e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.79673641268164e-05,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.235846715047956e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.796727681532502e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004647132009267,285.0578918457031,294.1499938964844,294.2245178222656,292.7008056640625,295.5018310546875,294.3280029296875,285.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912925306707,4.8458921320104764e-09,0.0009912877576425,-0.0117478482425212,0.0,0.0,0.0,-0.0072151329368352,60.0,12.60867977142334,-0.0,-6.699816879063293e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.28213048609905e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.774549107532948e-05,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.21945907571353e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.774540376383813e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004636607482098,285.0573425292969,294.1499938964844,294.19244384765625,292.6803283691406,295.47906494140625,294.30718994140625,285.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890471119433,4.583312840367171e-09,0.0009890425717458,-0.0110598998144268,0.0,0.0,0.0,-0.0070849615149199,60.0,12.530415534973145,-0.0,-6.669496599442938e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.28213048609905e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.774549107532948e-05,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.21945907571353e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.774540376383813e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004636607482098,285.0573425292969,294.1499938964844,294.19244384765625,292.6803283691406,295.47906494140625,294.30718994140625,285.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890471119433,4.583312840367171e-09,0.0009890425717458,-0.0110598998144268,0.0,0.0,0.0,-0.0070849615149199,60.0,12.530415534973145,-0.0,-6.669496599442938e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.26909560803324e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.76082228589803e-05,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.209320756373927e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.760813554748891e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0004630096373148,285.05712890625,294.1499938964844,294.174072265625,292.6702880859375,295.46759033203125,294.29644775390625,285.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876568801701,4.420873889188215e-09,0.0009876524563878,-0.0106343096122145,0.0,0.0,0.0,-0.0070044277235865,60.0,12.489083290100098,-0.0,-6.650773798355658e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.25509157241322e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.746075375005604e-05,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.198427920229733e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.746066643856466e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0004623100976459,285.0569152832031,294.1499938964844,294.1542358398437,292.6603088378906,295.45611572265625,294.2850341796875,285.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861658327281,4.246363705107114e-09,0.0009861616417765,-0.0101770833134651,0.0,0.0,0.0,-0.0069179232232272,60.0,12.44676399230957,-0.0,-6.630689597386663e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.22516846912913e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.714564657770096e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.175154314609244e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.714556654216722e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004608154122252,285.0566101074219,294.1499938964844,294.1104431152344,292.64068603515625,295.4328918457031,294.2619323730469,285.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829783812165,3.873485088234929e-09,0.0009829744230955,-0.0092001007869839,0.0,0.0,0.0,-0.0067330775782465,60.0,12.359545707702637,-0.0,-6.587875134300702e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.22516846912913e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.714564657770096e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.175154314609244e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.714556654216722e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004608154122252,285.0566101074219,294.1499938964844,294.1104431152344,292.64068603515625,295.4328918457031,294.2619323730469,285.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829783812165,3.873485088234929e-09,0.0009829744230955,-0.0092001007869839,0.0,0.0,0.0,-0.0067330775782465,60.0,12.359545707702637,-0.0,-6.587875134300702e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.198219777317718e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.686186240287498e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.154193735914305e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.68617750913836e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.000459469272755,285.0564270019531,294.1499938964844,294.0614318847656,292.6214294433594,295.40924072265625,294.2386474609375,285.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801049018278,3.537660386854213e-09,0.0009801012929528,-0.0083201853558421,0.0,0.0,0.0,-0.006566587369889,60.0,12.27342700958252,-0.0,-6.549434772296081e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.198219777317718e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.686186240287498e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.154193735914305e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.68617750913836e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.000459469272755,285.0564270019531,294.1499938964844,294.0614318847656,292.6214294433594,295.40924072265625,294.2386474609375,285.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801049018278,3.537660386854213e-09,0.0009801012929528,-0.0083201853558421,0.0,0.0,0.0,-0.006566587369889,60.0,12.27342700958252,-0.0,-6.549434772296081e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.186993702314794e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.674364991951734e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.145462586777285e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.674356260802595e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004589085292536,285.0563659667969,294.1499938964844,294.0077819824219,292.6025085449219,295.3851623535156,294.21307373046875,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789076866582,3.397736314525445e-09,0.0009789043106138,-0.0079535553231835,0.0,0.0,0.0,-0.00649721827358,60.0,12.198466300964355,-0.0,-6.533451823997893e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.186993702314794e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.674364991951734e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.145462586777285e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.674356260802595e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004589085292536,285.0563659667969,294.1499938964844,294.0077819824219,292.6025085449219,295.3851623535156,294.21307373046875,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789076866582,3.397736314525445e-09,0.0009789043106138,-0.0079535553231835,0.0,0.0,0.0,-0.00649721827358,60.0,12.198466300964355,-0.0,-6.533451823997893e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.199661872116847e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.687704005045816e-05,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.15531496098265e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.68769600149244e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0004595413047354,285.056396484375,294.1499938964844,293.94989013671875,292.5838623046875,295.3605651855469,294.1835021972656,285.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802560089156,3.555502114949149e-09,0.0009802525164559,-0.0083669358864426,0.0,0.0,0.0,-0.0065754251554608,60.0,12.1422758102417,-0.0,-6.551474740490448e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.199661872116847e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.687704005045816e-05,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.15531496098265e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.68769600149244e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0004595413047354,285.056396484375,294.1499938964844,293.94989013671875,292.5838623046875,295.3605651855469,294.1835021972656,285.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802560089156,3.555502114949149e-09,0.0009802525164559,-0.0083669358864426,0.0,0.0,0.0,-0.0065754251554608,60.0,12.1422758102417,-0.0,-6.551474740490448e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.215428872266784e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.704307740321384e-05,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.167578587541357e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.704299736768009e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004603289125952,285.05645751953125,294.1499938964844,293.9195251464844,292.5746154785156,295.3480834960937,294.1665954589844,285.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819352999329,3.751916999306104e-09,0.0009819315746426,-0.0088815782219171,0.0,0.0,0.0,-0.0066727939993143,60.0,12.12262725830078,-0.0,-6.573947075594333e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
