time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051360,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.236970072379336e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.72699126577936e-05,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.184332207543775e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.726983262225986e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004614049394149,285.0565185546875,294.1499938964844,293.8882751464844,292.5654296875,295.3353881835937,294.1472473144531,285.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842299623414,4.02026989476667e-09,0.0009842260042205,-0.0095846997573971,0.0,0.0,0.0,-0.0068058269098401,60.0,12.110459327697754,-0.0,-6.60471286551001e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.285960550187156e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.778581443242727e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.222436397569254e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.778573439689352e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004638521641027,285.0567626953125,294.1499938964844,293.82342529296875,292.5472106933594,295.3094482421875,294.10089111328125,285.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894495597109,4.6305959067183275e-09,0.000989444903098,-0.0111837834119796,0.0,0.0,0.0,-0.0071083921939134,60.0,12.101241111755373,-0.0,-6.674951436025367e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.285960550187156e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.778581443242727e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.222436397569254e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.778573439689352e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004638521641027,285.0567626953125,294.1499938964844,293.82342529296875,292.5472106933594,295.3094482421875,294.10089111328125,285.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894495597109,4.6305959067183275e-09,0.000989444903098,-0.0111837834119796,0.0,0.0,0.0,-0.0071083921939134,60.0,12.101241111755373,-0.0,-6.674951436025367e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.328965825261548e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.823867731029168e-05,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.255884702317417e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.823859727475792e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004660003469325,285.05712890625,294.1499938964844,293.7557678222656,292.5291442871094,295.2826538085937,294.044677734375,285.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994031666778,5.166346461749072e-09,0.0009940265445038,-0.0125874057412147,0.0,0.0,0.0,-0.0073739886283874,60.0,12.097628593444824,-0.0,-6.736913604754592e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.328965825261548e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.823867731029168e-05,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.255884702317417e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.823859727475792e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004660003469325,285.05712890625,294.1499938964844,293.7557678222656,292.5291442871094,295.2826538085937,294.044677734375,285.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994031666778,5.166346461749072e-09,0.0009940265445038,-0.0125874057412147,0.0,0.0,0.0,-0.0073739886283874,60.0,12.097628593444824,-0.0,-6.736913604754592e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.339072130387648e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.834510274231434e-05,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.263744919328019e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.834502270678058e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004665052110794,285.0576171875,294.1499938964844,293.685791015625,292.5111999511719,295.25506591796875,293.982177734375,285.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951099054887,5.292208005158727e-09,0.0009951045503839,-0.0129171404987573,0.0,0.0,0.0,-0.0074363928288221,60.0,12.078547477722168,-0.0,-6.751511705260782e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.339072130387648e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.834510274231434e-05,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.263744919328019e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.834502270678058e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004665052110794,285.0576171875,294.1499938964844,293.685791015625,292.5111999511719,295.25506591796875,293.982177734375,285.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951099054887,5.292208005158727e-09,0.0009951045503839,-0.0129171404987573,0.0,0.0,0.0,-0.0074363928288221,60.0,12.078547477722168,-0.0,-6.751511705260782e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.2908157967031e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.783693531062454e-05,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.226211891975254e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.783685527509078e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004640947154257,285.0581970214844,294.1499938964844,293.614013671875,292.49334716796875,295.22674560546875,293.9230041503906,285.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899685392156,4.690910770932533e-09,0.0009899637661874,-0.0113418027758598,0.0,0.0,0.0,-0.0071383081376552,60.0,12.008630752563477,-0.0,-6.68191262320761e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.2908157967031e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.783693531062454e-05,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.226211891975254e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.783685527509078e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004640947154257,285.0581970214844,294.1499938964844,293.614013671875,292.49334716796875,295.22674560546875,293.9230041503906,285.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899685392156,4.690910770932533e-09,0.0009899637661874,-0.0113418027758598,0.0,0.0,0.0,-0.0071383081376552,60.0,12.008630752563477,-0.0,-6.68191262320761e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.262163803214209e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.753520862432195e-05,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.203926361398771e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.75351285887882e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004626634763553,285.0585632324219,294.1499938964844,293.5775756835937,292.4844665527344,295.2123413085937,293.8960876464844,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869155474007,4.333894132457772e-09,0.0009869112400338,-0.0104064159095287,0.0,0.0,0.0,-0.0069613209925591,60.0,11.9610595703125,-0.0,-6.640759409037855e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.231974399881436e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.721730020828544e-05,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.180445390986279e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.721722744870932e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004611554613802,285.0589294433594,294.1499938964844,293.54083251953125,292.4756164550781,295.19775390625,293.8711242675781,285.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983698409982,3.9577363608600535e-09,0.000983694451861,-0.0094208512455224,0.0,0.0,0.0,-0.0067748422734439,60.0,11.909015655517578,-0.0,-6.597537094421568e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.188221156364308e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.675655019236729e-05,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,7.146415009628981e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.675647743279114e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004589699092321,285.05975341796875,294.1499938964844,293.466796875,292.4579467773437,295.16815185546875,293.8251037597656,285.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790345793589,3.412549132164599e-09,0.0009790312033146,-0.0079923681914806,0.0,0.0,0.0,-0.0065045626834034,60.0,11.807698249816896,-0.0,-6.535142915709002e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.188221156364308e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.675655019236729e-05,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,7.146415009628981e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.675647743279114e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004589699092321,285.05975341796875,294.1499938964844,293.466796875,292.4579467773437,295.16815185546875,293.8251037597656,285.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790345793589,3.412549132164599e-09,0.0009790312033146,-0.0079923681914806,0.0,0.0,0.0,-0.0065045626834034,60.0,11.807698249816896,-0.0,-6.535142915709002e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.187708201352508e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.675115143181756e-05,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.146015559555963e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.67510713962838e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004589442978613,285.0606994628906,294.1499938964844,293.3923645019531,292.4403991699219,295.1377868652344,293.7778015136719,285.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789785835891,3.406099624569947e-09,0.0009789752075448,-0.0079754693433642,0.0,0.0,0.0,-0.0065013612620532,60.0,11.734322547912598,-0.0,-6.534406793434755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.187708201352508e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.675115143181756e-05,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.146015559555963e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.67510713962838e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004589442978613,285.0606994628906,294.1499938964844,293.3923645019531,292.4403991699219,295.1377868652344,293.7778015136719,285.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789785835891,3.406099624569947e-09,0.0009789752075448,-0.0079754693433642,0.0,0.0,0.0,-0.0065013612620532,60.0,11.734322547912598,-0.0,-6.534406793434755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.236237383447587e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.726218559080736e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.1837603172753e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.72621128312312e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004613684141077,285.0617370605469,294.1499938964844,293.3179931640625,292.4229736328125,295.1064758300781,293.7182922363281,285.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841476567089,4.01067445920944e-09,0.000984143698588,-0.0095595587044954,0.0,0.0,0.0,-0.0068010687828063,60.0,11.70799160003662,-0.0,-6.603611524269581e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.236237383447587e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.726218559080736e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.1837603172753e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.72621128312312e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004613684141077,285.0617370605469,294.1499938964844,293.3179931640625,292.4229736328125,295.1064758300781,293.7182922363281,285.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841476567089,4.01067445920944e-09,0.000984143698588,-0.0095595587044954,0.0,0.0,0.0,-0.0068010687828063,60.0,11.70799160003662,-0.0,-6.603611524269581e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.290096204495056e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.782933921087532e-05,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.225650188047439e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.78292664512992e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004640587721951,285.0629272460937,294.1499938964844,293.244140625,292.4056701660156,295.0741882324219,293.64556884765625,285.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898858843371,4.6816519549963695e-09,0.0009898812277242,-0.0113175483420491,0.0,0.0,0.0,-0.0071337013505399,60.0,11.704111099243164,-0.0,-6.680843966933028e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.290096204495056e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.782933921087532e-05,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.225650188047439e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.78292664512992e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004640587721951,285.0629272460937,294.1499938964844,293.244140625,292.4056701660156,295.0741882324219,293.64556884765625,285.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898858843371,4.6816519549963695e-09,0.0009898812277242,-0.0113175483420491,0.0,0.0,0.0,-0.0071337013505399,60.0,11.704111099243164,-0.0,-6.680843966933028e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.310864697908984e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.804804722080009e-05,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.241804269142449e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.804797446122392e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004650962364394,285.06353759765625,294.1499938964844,293.20758056640625,292.3970642089844,295.0576477050781,293.605224609375,285.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921004530042,4.94039253950973e-09,0.0009920954471454,-0.011995431035757,0.0,0.0,0.0,-0.0072619789279997,60.0,11.702814102172852,-0.0,-6.710746447424756e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.338199743069708e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.833589137997478e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.263063889695331e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.833581862039864e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004664616717491,285.064208984375,294.1499938964844,293.1713256835937,292.3885192871094,295.0409545898437,293.5625915527344,285.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950117673724,5.280932136031424e-09,0.000995006528683,-0.0128876008093357,0.0,0.0,0.0,-0.0074307946488261,60.0,11.70483112335205,-0.0,-6.750203596084249e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.34755735215731e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.843443694990128e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.270342030096799e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.843436419032514e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.00046692910837,285.0655822753906,294.1499938964844,293.1000061035156,292.3716125488281,295.00714111328125,293.4803771972656,285.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996011076495,5.397469138301858e-09,0.0009960056049749,-0.0131929023191332,0.0,0.0,0.0,-0.0074885804206132,60.0,11.685185432434082,-0.0,-6.76373232977312e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.34755735215731e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.843443694990128e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.270342030096799e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.843436419032514e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.00046692910837,285.0655822753906,294.1499938964844,293.1000061035156,292.3716125488281,295.00714111328125,293.4803771972656,285.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996011076495,5.397469138301858e-09,0.0009960056049749,-0.0131929023191332,0.0,0.0,0.0,-0.0074885804206132,60.0,11.685185432434082,-0.0,-6.76373232977312e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.29725865717046e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.790476178750396e-05,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.231220661196858e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.790468902792782e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004644166037905,285.06707763671875,294.1499938964844,293.0306701660156,292.3549499511719,294.9727478027344,293.4093017578125,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906506165862,4.7707353623138715e-09,0.000990645843558,-0.0115509405732154,0.0,0.0,0.0,-0.0071778781712055,60.0,11.61693286895752,-0.0,-6.691131915204096e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.29725865717046e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.790476178750396e-05,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.231220661196858e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.790468902792782e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004644166037905,285.06707763671875,294.1499938964844,293.0306701660156,292.3549499511719,294.9727478027344,293.4093017578125,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906506165862,4.7707353623138715e-09,0.000990645843558,-0.0115509405732154,0.0,0.0,0.0,-0.0071778781712055,60.0,11.61693286895752,-0.0,-6.691131915204096e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.256032353732736e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.747062722453848e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.199155515991151e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.747055446496232e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004623572749551,285.0686950683594,294.1499938964844,292.9637451171875,292.338623046875,294.9378967285156,293.3479919433594,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862608276307,4.257037833355071e-09,0.0009862566366791,-0.0102050462737679,0.0,0.0,0.0,-0.0069232331588864,60.0,11.534635543823242,-0.0,-6.631916704691322e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.256032353732736e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.747062722453848e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.199155515991151e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.747055446496232e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004623572749551,285.0686950683594,294.1499938964844,292.9637451171875,292.338623046875,294.9378967285156,293.3479919433594,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862608276307,4.257037833355071e-09,0.0009862566366791,-0.0102050462737679,0.0,0.0,0.0,-0.0069232331588864,60.0,11.534635543823242,-0.0,-6.631916704691322e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.21647297218442e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.70540422713384e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.168386218836531e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.705397678771988e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004603812121786,285.07037353515625,294.1499938964844,292.8997497558594,292.3226928710937,294.9027404785156,293.29254150390625,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982042052783,3.7641094685625376e-09,0.0009820382110774,-0.0089135216549038,0.0,0.0,0.0,-0.006678850390017,60.0,11.450636863708496,-0.0,-6.575343292070103e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.21647297218442e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.70540422713384e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.168386218836531e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.705397678771988e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004603812121786,285.07037353515625,294.1499938964844,292.8997497558594,292.3226928710937,294.9027404785156,293.29254150390625,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982042052783,3.7641094685625376e-09,0.0009820382110774,-0.0089135216549038,0.0,0.0,0.0,-0.006678850390017,60.0,11.450636863708496,-0.0,-6.575343292070103e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.202484943671152e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.690674778539687e-05,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.157507207011804e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.690667502582072e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004596825165208,285.0712585449219,294.1499938964844,292.8690185546875,292.3149108886719,294.88507080078125,293.2662048339844,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805506560951,3.5898113370791403e-09,0.0009805470472201,-0.0084568317979574,0.0,0.0,0.0,-0.0065924394875764,60.0,11.41134262084961,-0.0,-6.555396936391844e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.19992889976129e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.68798267422244e-05,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.155518687795848e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.687975398264824e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004595548089127,285.0721435546875,294.1499938964844,292.83917236328125,292.3072509765625,294.86724853515625,293.2394714355469,285.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802774293348,3.5579343915514983e-09,0.0009802739368751,-0.0083733079954981,0.0,0.0,0.0,-0.0065766340121626,60.0,11.379156112670898,-0.0,-6.55175256270013e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.213086013915016e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.701836825115606e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.165751594584435e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.701830276753752e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004602120316121,285.0740051269531,294.1499938964844,292.7824401855469,292.2923278808594,294.83135986328125,293.1838684082031,285.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981678138487,3.7218066406552444e-09,0.0009816744131967,-0.0088026840239763,0.0,0.0,0.0,-0.0066578686237335,60.0,11.330811500549316,-0.0,-6.570499522240425e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.213086013915016e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.701836825115606e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.165751594584435e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.701830276753752e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004602120316121,285.0740051269531,294.1499938964844,292.7824401855469,292.2923278808594,294.83135986328125,293.1838684082031,285.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981678138487,3.7218066406552444e-09,0.0009816744131967,-0.0088026840239763,0.0,0.0,0.0,-0.0066578686237335,60.0,11.330811500549316,-0.0,-6.570499522240425e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.250426955986768e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.74115973804146e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.194795034592971e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.741152462083846e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004620773252099,285.0760192871094,294.1499938964844,292.7300720214844,292.2780456542969,294.7948608398437,293.1192932128906,285.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856562828645,4.186997415445148e-09,0.0009856522083282,-0.0100215403363108,0.0,0.0,0.0,-0.006888483185321,60.0,11.313708305358888,-0.0,-6.623864123866954e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.250426955986768e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.74115973804146e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.194795034592971e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.741152462083846e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004620773252099,285.0760192871094,294.1499938964844,292.7300720214844,292.2780456542969,294.7948608398437,293.1192932128906,285.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856562828645,4.186997415445148e-09,0.0009856522083282,-0.0100215403363108,0.0,0.0,0.0,-0.006888483185321,60.0,11.313708305358888,-0.0,-6.623864123866954e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.2891430540476e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.781929111341016e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.224907312775031e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.781922562979162e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004640112747438,285.078125,294.1499938964844,292.6824951171875,292.2644958496094,294.75811767578125,293.0509033203125,285.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897806448861,4.6693133803898945e-09,0.0009897759882733,-0.0112852221354842,0.0,0.0,0.0,-0.0071275862865149,60.0,11.30484390258789,-0.0,-6.679420039290562e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.2891430540476e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.781929111341016e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.224907312775031e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.781922562979162e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004640112747438,285.078125,294.1499938964844,292.6824951171875,292.2644958496094,294.75811767578125,293.0509033203125,285.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897806448861,4.6693133803898945e-09,0.0009897759882733,-0.0112852221354842,0.0,0.0,0.0,-0.0071275862865149,60.0,11.30484390258789,-0.0,-6.679420039290562e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.324721031589434e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.819394472287968e-05,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.252578507177532e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.819387923926116e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004657884710468,285.080322265625,294.1499938964844,292.6402587890625,292.2517395019531,294.7211608886719,292.9827880859375,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935753187164,5.1125397249052185e-09,0.0009935701964423,-0.0124464351683855,0.0,0.0,0.0,-0.0073473332449793,60.0,11.299367904663086,-0.0,-6.730677171162824e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.324721031589434e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.819394472287968e-05,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.252578507177532e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.819387923926116e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004657884710468,285.080322265625,294.1499938964844,292.6402587890625,292.2517395019531,294.7211608886719,292.9827880859375,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935753187164,5.1125397249052185e-09,0.0009935701964423,-0.0124464351683855,0.0,0.0,0.0,-0.0073473332449793,60.0,11.299367904663086,-0.0,-6.730677171162824e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
