time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053700,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.341394616058096e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.836952085606754e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.265546446433291e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.8369455372449e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.000466621335363,285.0814819335937,294.1499938964844,292.6212463378906,292.2456970214844,294.70263671875,292.9491271972656,285.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953554254025,5.320254903296018e-09,0.0009953500702977,-0.0129906125366687,0.0,0.0,0.0,-0.0074503254145383,60.0,11.296791076660156,-0.0,-6.754765990990563e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.3550217570737e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.851302456809208e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.276146061485633e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.851295908447356e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004673020448535,285.0826110839844,294.1499938964844,292.603759765625,292.2398986816406,294.6841125488281,292.915771484375,285.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968018857762,5.4900097801180445e-09,0.000996796414256,-0.0134353395551443,0.0,0.0,0.0,-0.0075344541110098,60.0,11.293746948242188,-0.0,-6.774484972993379e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.37463337322697e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.871954534901306e-05,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.291399379028007e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.871947986539452e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004682817088905,285.0849914550781,294.1499938964844,292.5735168457031,292.22900390625,294.6471252441406,292.853271484375,285.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988914243876,5.734308583527081e-09,0.0009988857200369,-0.0140753369778394,0.0,0.0,0.0,-0.0076555646955966,60.0,11.28259563446045,-0.0,-6.802913077308403e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.37463337322697e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.871954534901306e-05,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.291399379028007e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.871947986539452e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004682817088905,285.0849914550781,294.1499938964844,292.5735168457031,292.22900390625,294.6471252441406,292.853271484375,285.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988914243876,5.734308583527081e-09,0.0009988857200369,-0.0140753369778394,0.0,0.0,0.0,-0.0076555646955966,60.0,11.28259563446045,-0.0,-6.802913077308403e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.385793237015604e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.883705934043974e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.300078868865967e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.88369938568212e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0004688391636591,285.0874938964844,294.1499938964844,292.54998779296875,292.2191772460937,294.6103210449219,292.79766845703125,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000794427469,5.873301844872003e-09,0.0010000735055655,-0.0144394552335143,0.0,0.0,0.0,-0.0077244662679731,60.0,11.265052795410156,-0.0,-6.81911416222647e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.385793237015604e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.883705934043974e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.300078868865967e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.88369938568212e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0004688391636591,285.0874938964844,294.1499938964844,292.54998779296875,292.2191772460937,294.6103210449219,292.79766845703125,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000794427469,5.873301844872003e-09,0.0010000735055655,-0.0144394552335143,0.0,0.0,0.0,-0.0077244662679731,60.0,11.265052795410156,-0.0,-6.81911416222647e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.39392630243674e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.892269736155868e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.306403858819976e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.892263187794016e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004692454240284,285.090087890625,294.1499938964844,292.53082275390625,292.21044921875,294.5738525390625,292.7480163574219,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009469697251,5.974582606427248e-09,0.0010009410325437,-0.014704774133861,0.0,0.0,0.0,-0.0077746827155351,60.0,11.24503231048584,-0.0,-6.830931198464897e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.39392630243674e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.892269736155868e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.306403858819976e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.892263187794016e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004692454240284,285.090087890625,294.1499938964844,292.53082275390625,292.21044921875,294.5738525390625,292.7480163574219,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009469697251,5.974582606427248e-09,0.0010009410325437,-0.014704774133861,0.0,0.0,0.0,-0.0077746827155351,60.0,11.24503231048584,-0.0,-6.830931198464897e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.401450370205566e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.900192526401952e-05,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.312255911529064e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.90018670563586e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.000469621270895,285.09283447265625,294.1499938964844,292.5133056640625,292.2027282714844,294.5379943847656,292.7066345214844,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068276992010624e-09,0.0010017401073127,-0.0149502195417881,0.0,0.0,0.0,-0.0078211203217506,60.0,11.22504997253418,-0.0,-6.84187213551013e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.401450370205566e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.900192526401952e-05,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.312255911529064e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.90018670563586e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.000469621270895,285.09283447265625,294.1499938964844,292.5133056640625,292.2027282714844,294.5379943847656,292.7066345214844,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068276992010624e-09,0.0010017401073127,-0.0149502195417881,0.0,0.0,0.0,-0.0078211203217506,60.0,11.22504997253418,-0.0,-6.84187213551013e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.405218588653952e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.904161561280488e-05,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.315187394851819e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.904155012918636e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004698095435742,285.0942687988281,294.1499938964844,292.5051574707031,292.1992492675781,294.520263671875,292.6879272460937,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115210116064418e-09,0.0010021413909271,-0.0150731643661856,0.0,0.0,0.0,-0.0078443866223096,60.0,11.215585708618164,-0.0,-6.847356104344726e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.408992627868427e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.908134961733596e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.318121788557619e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.908129140967505e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.000469998049084,285.095703125,294.1499938964844,292.4974060058594,292.19598388671875,294.5025939941406,292.6700439453125,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025494266301,6.1622036362507515e-09,0.001002543256618,-0.0151962684467434,0.0,0.0,0.0,-0.0078676836565136,60.0,11.20637035369873,-0.0,-6.85284931023489e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.416553075425328e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.916096314555034e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.324002217501402e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.916090493788944e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004703757003881,285.0986328125,294.1499938964844,292.48309326171875,292.190185546875,294.4674072265625,292.63592529296875,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256355877809483e-09,0.0010033482685685,-0.0154429050162434,0.0,0.0,0.0,-0.0079143587499856,60.0,11.188501358032228,-0.0,-6.8638613015537e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.416553075425328e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.916096314555034e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.324002217501402e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.916090493788944e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004703757003881,285.0986328125,294.1499938964844,292.48309326171875,292.190185546875,294.4674072265625,292.63592529296875,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256355877809483e-09,0.0010033482685685,-0.0154429050162434,0.0,0.0,0.0,-0.0079143587499856,60.0,11.188501358032228,-0.0,-6.8638613015537e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.424144809599966e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.9240911367815e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.329906657105312e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.924085316015407e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004707549524027,285.1016540527344,294.1499938964844,292.47027587890625,292.1852722167969,294.4326477050781,292.6054992675781,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.172059059143066,-0.0,-6.874928004663161e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.424144809599966e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.9240911367815e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.329906657105312e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.924085316015407e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004707549524027,285.1016540527344,294.1499938964844,292.47027587890625,292.1852722167969,294.4326477050781,292.6054992675781,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.172059059143066,-0.0,-6.874928004663161e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.431765647605062e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.932116518029944e-05,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.335834379773587e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.93210996966809e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004711356305051,285.1047668457031,294.1499938964844,292.4590148925781,292.1811828613281,294.3983154296875,292.57843017578125,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.15708351135254,-0.0,-6.886046577392335e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.431765647605062e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.932116518029944e-05,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.335834379773587e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.93210996966809e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004711356305051,285.1047668457031,294.1499938964844,292.4590148925781,292.1811828613281,294.3983154296875,292.57843017578125,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.15708351135254,-0.0,-6.886046577392335e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.43941340665333e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.94016954791732e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.34178174752742e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.94016372715123e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004715176473837,285.1079406738281,294.1499938964844,292.4491882324219,292.17791748046875,294.36444091796875,292.55450439453125,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.143576622009276,-0.0,-6.89721204594207e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.43941340665333e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.94016954791732e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.34178174752742e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.94016372715123e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004715176473837,285.1079406738281,294.1499938964844,292.4491882324219,292.17791748046875,294.36444091796875,292.55450439453125,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.143576622009276,-0.0,-6.89721204594207e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.443246381124482e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.944205521605908e-05,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.344762707361951e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.944199700839818e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004717091214843,285.1095886230469,294.1499938964844,292.44482421875,292.17657470703125,294.34771728515625,292.5439758300781,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.137534141540527,-0.0,-6.90281254378533e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.44708226597868e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.948245133273304e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.347746577579528e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.948239312507212e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.000471900741104,285.1112365722656,294.1499938964844,292.4408264160156,292.1754150390625,294.33111572265625,292.5340576171875,285.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.131792068481444,-0.0,-6.908418725970479e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.454760584048928e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.956330904969946e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.35371868358925e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.956325084203854e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004722843004856,285.1145935058594,294.1499938964844,292.4338684082031,292.1736145019531,294.2981262207031,292.5154113769531,285.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.1209077835083,-0.0,-6.919648853909166e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.454760584048928e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.956330904969946e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.35371868358925e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.956325084203854e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004722843004856,285.1145935058594,294.1499938964844,292.4338684082031,292.1736145019531,294.2981262207031,292.5154113769531,285.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.1209077835083,-0.0,-6.919648853909166e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.462443995289505e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.964421042241156e-05,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.359693699982017e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.964415221475063e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004726680926978,285.1180114746094,294.1499938964844,292.4282531738281,292.1724853515625,294.2656555175781,292.4994506835937,285.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.11143684387207,-0.0,-6.930893903245305e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.462443995289505e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.964421042241156e-05,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.359693699982017e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.964415221475063e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004726680926978,285.1180114746094,294.1499938964844,292.4282531738281,292.1724853515625,294.2656555175781,292.4994506835937,285.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.11143684387207,-0.0,-6.930893903245305e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.47012085816823e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.972505358746277e-05,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.365664350800216e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.972499537980184e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004730515647679,285.1215515136719,294.1499938964844,292.4239807128906,292.1719970703125,294.23370361328125,292.48583984375,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.103222846984863,-0.0,-6.94213966312418e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.47012085816823e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.972505358746277e-05,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.365664350800216e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.972499537980184e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004730515647679,285.1215515136719,294.1499938964844,292.4239807128906,292.1719970703125,294.23370361328125,292.48583984375,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.103222846984863,-0.0,-6.94213966312418e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.477784624323248e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.980575850931928e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.371625542873517e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.980570030165836e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004734344256576,285.1251525878906,294.1499938964844,292.4210205078125,292.17205810546875,294.2022705078125,292.474365234375,285.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.096172332763672,-0.0,-6.953375475404755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.477784624323248e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.980575850931928e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.371625542873517e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.980570030165836e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004734344256576,285.1251525878906,294.1499938964844,292.4210205078125,292.17205810546875,294.2022705078125,292.474365234375,285.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.096172332763672,-0.0,-6.953375475404755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.481609595241024e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.984603093471378e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.374600681941956e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.984598000301048e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004736254923045,285.1269836425781,294.1499938964844,292.4200134277344,292.1723022460937,294.18682861328125,292.4696350097656,285.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.093191146850586,-0.0,-6.958986631389052e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.485430928179994e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.988627425627784e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.377572183031589e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.988622332457452e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004738163843285,285.1288452148437,294.1499938964844,292.4193115234375,292.17266845703125,294.1715087890625,292.46533203125,285.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.090435028076172,-0.0,-6.964594945202407e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.493064862908795e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.996665903599931e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.383509364444762e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.99666008283384e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004741977027151,285.1325988769531,294.1499938964844,292.4188537597656,292.1737365722656,294.1411437988281,292.4575500488281,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.085390090942385,-0.0,-6.975803756859025e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.493064862908795e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.996665903599931e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.383509364444762e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.99666008283384e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004741977027151,285.1325988769531,294.1499938964844,292.4188537597656,292.1737365722656,294.1411437988281,292.4575500488281,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.085390090942385,-0.0,-6.975803756859025e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.500685700913893e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001000469128484,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.389437087113038e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001000468546408,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004745783808175,285.13641357421875,294.1499938964844,292.4195556640625,292.17529296875,294.11138916015625,292.4516906738281,285.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.081371307373049,-0.0,-6.987004042002809e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.500685700913893e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001000469128484,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.389437087113038e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001000468546408,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004745783808175,285.13641357421875,294.1499938964844,292.4195556640625,292.17529296875,294.11138916015625,292.4516906738281,285.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.081371307373049,-0.0,-6.987004042002809e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.508310176897794e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001001271957647,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.395366992568597e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.000100127144833,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004749592626467,285.1403503417969,294.1499938964844,292.42144775390625,292.1772155761719,294.0822448730469,292.4474792480469,285.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.078254699707031,-0.0,-6.998217827458576e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.508310176897794e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001001271957647,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.395366992568597e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.000100127144833,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004749592626467,285.1403503417969,294.1499938964844,292.42144775390625,292.1772155761719,294.0822448730469,292.4474792480469,285.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.078254699707031,-0.0,-6.998217827458576e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.515954297967256e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001002076969598,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.401312177535146e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001002076387521,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004753411049023,285.1443176269531,294.1499938964844,292.4244384765625,292.1794738769531,294.0536804199219,292.4447326660156,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.075916290283203,-0.0,-7.009469982222073e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
