time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056040,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.515954297967256e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001002076969598,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.401312177535146e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001002076387521,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004753411049023,285.1443176269531,294.1499938964844,292.4244384765625,292.1794738769531,294.0536804199219,292.4447326660156,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.075916290283203,-0.0,-7.009469982222073e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.519792365608736e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001002481076284,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.404297502944246e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001002480566967,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004755328409373,285.1463623046875,294.1499938964844,292.4263610839844,292.18072509765625,294.0396423339844,292.44390869140625,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070079580299e-09,0.0010143426479771,-0.018810611218214,0.0,0.0,0.0,-0.008551743812859,60.0,11.07504940032959,-0.0,-7.015123060227779e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.5236420747824e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001002886492642,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.407291559502482e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001002885983325,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004757251299452,285.1483764648437,294.1499938964844,292.42852783203125,292.1820373535156,294.0257263183594,292.4433288574219,285.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013062497292e-09,0.0010147526627406,-0.0189361777156591,0.0,0.0,0.0,-0.0085755111649632,60.0,11.074301719665527,-0.0,-7.020795322887352e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.531385876471175e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001003701909212,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.413313869619742e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001003701399895,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004761119198519,285.1524963378906,294.1499938964844,292.4336853027344,292.18487548828125,293.9980773925781,292.4427185058594,285.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887579858303,0.0,0.0,0.0,-0.0086233196780085,60.0,11.073058128356934,-0.0,-7.032212323565545e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.531385876471175e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001003701909212,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.413313869619742e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001003701399895,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004761119198519,285.1524963378906,294.1499938964844,292.4336853027344,292.18487548828125,293.9980773925781,292.4427185058594,285.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887579858303,0.0,0.0,0.0,-0.0086233196780085,60.0,11.073058128356934,-0.0,-7.032212323565545e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.539281745674089e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001004533405648,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.419455505441874e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001004532896331,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004765063640661,285.1566467285156,294.1499938964844,292.4398498535156,292.1878967285156,293.9710693359375,292.4437866210937,285.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795919008047e-09,0.0010164179839193,-0.0194463208317756,0.0,0.0,0.0,-0.0086720725521445,60.0,11.072571754455566,-0.0,-7.043864513889275e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.539281745674089e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001004533405648,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.419455505441874e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001004532896331,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004765063640661,285.1566467285156,294.1499938964844,292.4398498535156,292.1878967285156,293.9710693359375,292.4437866210937,285.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795919008047e-09,0.0010164179839193,-0.0194463208317756,0.0,0.0,0.0,-0.0086720725521445,60.0,11.072571754455566,-0.0,-7.043864513889275e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.547281661070885e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001005375743261,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,7.425677176797763e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001005375306704,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004769059887621,285.160888671875,294.1499938964844,292.447021484375,292.19110107421875,293.94439697265625,292.4456787109375,285.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884427333237909e-09,0.0010172700276598,-0.0197072532027959,0.0,0.0,0.0,-0.0087214643135666,60.0,11.07245635986328,-0.0,-7.055678707956758e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.547281661070885e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001005375743261,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,7.425677176797763e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001005375306704,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004769059887621,285.160888671875,294.1499938964844,292.447021484375,292.19110107421875,293.94439697265625,292.4456787109375,285.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884427333237909e-09,0.0010172700276598,-0.0197072532027959,0.0,0.0,0.0,-0.0087214643135666,60.0,11.07245635986328,-0.0,-7.055678707956758e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.555632277624682e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001006255115498,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.432171696564183e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001006254678941,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.000477323133964,285.1651611328125,294.1499938964844,292.4551086425781,292.19439697265625,293.9184875488281,292.4496154785156,285.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181675897911,7.988433914363213e-09,0.0010181595571339,-0.0199796427041292,0.0,0.0,0.0,-0.0087730260565876,60.0,11.073124885559082,-0.0,-7.068022256362384e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.555632277624682e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001006255115498,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.432171696564183e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001006254678941,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.000477323133964,285.1651611328125,294.1499938964844,292.4551086425781,292.19439697265625,293.9184875488281,292.4496154785156,285.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181675897911,7.988433914363213e-09,0.0010181595571339,-0.0199796427041292,0.0,0.0,0.0,-0.0087730260565876,60.0,11.073124885559082,-0.0,-7.068022256362384e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.559707541484386e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0001006684251478,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.435341103700921e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,0.0001006683742161,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0004775266861543,285.16729736328125,294.1499938964844,292.4595031738281,292.1960754394531,293.9053649902344,292.4512023925781,285.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186017025262,8.039185317443298e-09,0.001018593669869,-0.0201125554740428,0.0,0.0,0.0,-0.0087981857359409,60.0,11.073314666748049,-0.0,-7.074049790389837e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.56397198024206e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001007133396342,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.438658212777227e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001007132887025,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0004777397261932,285.1694641113281,294.1499938964844,292.4641418457031,292.1977844238281,293.8924255371094,292.4532470703125,285.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019055605866,8.092305492368723e-09,0.0010190474567934,-0.0202516708523035,0.0,0.0,0.0,-0.0088245188817381,60.0,11.073578834533691,-0.0,-7.080360830968857e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.57285228651017e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001008068429655,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,7.44556455174461e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001008067993097,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0004781832976732,285.1737976074219,294.1499938964844,292.4740295410156,292.201171875,293.8670349121094,292.4586181640625,285.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200012475252,8.202905021903462e-09,0.0010199929820373,-0.0205413158982992,0.0,0.0,0.0,-0.0088793467730283,60.0,11.074786186218262,-0.0,-7.093510134836833e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.57285228651017e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001008068429655,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,7.44556455174461e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001008067993097,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0004781832976732,285.1737976074219,294.1499938964844,292.4740295410156,292.201171875,293.8670349121094,292.4586181640625,285.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200012475252,8.202905021903462e-09,0.0010199929820373,-0.0205413158982992,0.0,0.0,0.0,-0.0088793467730283,60.0,11.074786186218262,-0.0,-7.093510134836833e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.582065104041249e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0001009038605843,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.452729914803058e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001009038096526,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0004786435165442,285.17822265625,294.1499938964844,292.4847717285156,292.2045288085937,293.8421936035156,292.4653625488281,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209825122728,8.317653232836621e-09,0.0010209741303697,-0.0208418183028697,0.0,0.0,0.0,-0.0089362310245633,60.0,11.07674503326416,-0.0,-7.107165345132671e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.582065104041249e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0001009038605843,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.452729914803058e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001009038096526,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0004786435165442,285.17822265625,294.1499938964844,292.4847717285156,292.2045288085937,293.8421936035156,292.4653625488281,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209825122728,8.317653232836621e-09,0.0010209741303697,-0.0208418183028697,0.0,0.0,0.0,-0.0089362310245633,60.0,11.07674503326416,-0.0,-7.107165345132671e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.591777779860422e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001010061387205,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.460284541593865e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001010060877888,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004791286773979,285.1827087402344,294.1499938964844,292.496337890625,292.20782470703125,293.81805419921875,292.4735412597656,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220170952379,8.438627574491875e-09,0.0010220085969194,-0.0211586225777864,0.0,0.0,0.0,-0.0089962035417556,60.0,11.07927703857422,-0.0,-7.121576572899357e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.591777779860422e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001010061387205,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.460284541593865e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001010060877888,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004791286773979,285.1827087402344,294.1499938964844,292.496337890625,292.20782470703125,293.81805419921875,292.4735412597656,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220170952379,8.438627574491875e-09,0.0010220085969194,-0.0211586225777864,0.0,0.0,0.0,-0.0089962035417556,60.0,11.07927703857422,-0.0,-7.121576572899357e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.601950296200812e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001011132553685,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.468196417903528e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001011132117127,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004796368302777,285.1872863769531,294.1499938964844,292.5086669921875,292.2109680175781,293.79449462890625,292.48291015625,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565336884203134e-09,0.0010230920743197,-0.0214904360473155,0.0,0.0,0.0,-0.0090590184554457,60.0,11.082250595092772,-0.0,-7.13668555363256e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.601950296200812e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001011132553685,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.468196417903528e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001011132117127,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004796368302777,285.1872863769531,294.1499938964844,292.5086669921875,292.2109680175781,293.79449462890625,292.48291015625,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565336884203134e-09,0.0010230920743197,-0.0214904360473155,0.0,0.0,0.0,-0.0090590184554457,60.0,11.082250595092772,-0.0,-7.13668555363256e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.607234096620232e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001011689018923,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.472305878764018e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001011688509606,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004799007729161,285.1895751953125,294.1499938964844,292.51513671875,292.2124938964844,293.7829284667969,292.4880065917969,285.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236636735498,8.631151793281333e-09,0.001023655058816,-0.0216627828776836,0.0,0.0,0.0,-0.0090916473418474,60.0,11.08387851715088,-0.0,-7.144539893033652e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.612664143787696e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001012260836432,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.476529572159052e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001012260399875,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.000480172020616,285.19189453125,294.1499938964844,292.5217590332031,292.2139587402344,293.77154541015625,292.4933776855469,285.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242141284,8.698792797190436e-09,0.0010242334101349,-0.0218399092555046,0.0,0.0,0.0,-0.0091251796111464,60.0,11.08558750152588,-0.0,-7.152616632311037e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.618904732633382e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001012918000924,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.481382635887712e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001012917491607,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.000480483751744,285.19451904296875,294.1499938964844,292.5293884277344,292.21551513671875,293.75897216796875,292.49969482421875,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249067563563,8.77652617248259e-09,0.0010248980252072,-0.0220434609800577,0.0,0.0,0.0,-0.0091637149453163,60.0,11.087584495544434,-0.0,-7.161904846952893e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.623916412238032e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.000101344572613,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.48528036638163e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001013445289572,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0004807341028936,285.19659423828125,294.1499938964844,292.5355529785156,292.2167053222656,293.7492980957031,292.5049743652344,285.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254405206069,8.838950016354374e-09,0.0010254316730424,-0.0222069229930639,0.0,0.0,0.0,-0.009194660000503,60.0,11.089288711547852,-0.0,-7.169366966763846e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.63562779361382e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001014678928186,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,7.494389137718827e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001014678491628,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004813190898858,285.2013244628906,294.1499938964844,292.54998779296875,292.2191772460937,293.7276306152344,292.5174865722656,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266881436109,8.984829769076441e-09,0.0010266791796311,-0.022588912397623,0.0,0.0,0.0,-0.0092669799923896,60.0,11.093276023864746,-0.0,-7.18682215961053e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.63562779361382e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001014678928186,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,7.494389137718827e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001014678491628,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004813190898858,285.2013244628906,294.1499938964844,292.54998779296875,292.2191772460937,293.7276306152344,292.5174865722656,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266881436109,8.984829769076441e-09,0.0010266791796311,-0.022588912397623,0.0,0.0,0.0,-0.0092669799923896,60.0,11.093276023864746,-0.0,-7.18682215961053e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.647414844948798e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001015920206555,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.503557571908459e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001015919769997,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0004819079185836,285.2061462402344,294.1499938964844,292.5657653808594,292.222412109375,293.70660400390625,292.5310363769531,285.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131658984529167e-09,0.0010279348352923,-0.0229733791202306,0.0,0.0,0.0,-0.0093397703021764,60.0,11.097817420959473,-0.0,-7.204412355577007e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.647414844948798e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001015920206555,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.503557571908459e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001015919769997,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0004819079185836,285.2061462402344,294.1499938964844,292.5657653808594,292.222412109375,293.70660400390625,292.5310363769531,285.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131658984529167e-09,0.0010279348352923,-0.0229733791202306,0.0,0.0,0.0,-0.0093397703021764,60.0,11.097817420959473,-0.0,-7.204412355577007e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.658211638452484e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001017057147691,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,7.511954754590988e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001017056711134,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004824472416657,285.2110290527344,294.1499938964844,292.5834045410156,292.22735595703125,293.686279296875,292.5459899902344,285.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290939826518,9.2661442963049e-09,0.001029084669426,-0.0233255140483379,0.0,0.0,0.0,-0.0094064399600029,60.0,11.104119300842283,-0.0,-7.220542386221497e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.658211638452484e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001017057147691,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,7.511954754590988e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001017056711134,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004824472416657,285.2110290527344,294.1499938964844,292.5834045410156,292.22735595703125,293.686279296875,292.5459899902344,285.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290939826518,9.2661442963049e-09,0.001029084669426,-0.0233255140483379,0.0,0.0,0.0,-0.0094064399600029,60.0,11.104119300842283,-0.0,-7.220542386221497e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.663366654422134e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001017599934129,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.515963807236403e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001017599497572,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004827047232538,285.2135009765625,294.1499938964844,292.5928649902344,292.2304077148437,293.6763916015625,292.5539245605469,286.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296427644789,9.330350714265025e-09,0.0010296334512531,-0.0234936289489269,0.0,0.0,0.0,-0.0094382679089903,60.0,11.107911109924316,-0.0,-7.228249643276285e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.668261191109195e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001018115362967,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.519770588260144e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001018114999169,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004829492245335,285.2159729003906,294.1499938964844,292.60272216796875,292.2337951660156,293.6666564941406,292.562255859375,286.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301643051207,9.391320610063758e-09,0.0010301548754796,-0.0236532669514417,0.0,0.0,0.0,-0.0094684939831495,60.0,11.11214542388916,-0.0,-7.235571786168293e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.677315392764284e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001019068877212,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.526812987634912e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001019068440655,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004834015271626,285.2209777832031,294.1499938964844,292.6235656738281,292.2416076660156,293.6477355957031,292.5800170898437,286.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311290388926,9.5040979530836e-09,0.0010311194928362,-0.023948548361659,0.0,0.0,0.0,-0.0095244031399488,60.0,11.12184238433838,-0.0,-7.24912680993839e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.677315392764284e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001019068877212,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.526812987634912e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001019068440655,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004834015271626,285.2209777832031,294.1499938964844,292.6235656738281,292.2416076660156,293.6477355957031,292.5800170898437,286.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311290388926,9.5040979530836e-09,0.0010311194928362,-0.023948548361659,0.0,0.0,0.0,-0.0095244031399488,60.0,11.12184238433838,-0.0,-7.24912680993839e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.685493569122627e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001019929986796,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.53317290218547e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001019929622998,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004838100285269,285.2260131835937,294.1499938964844,292.6457824707031,292.2505798339844,293.6295166015625,292.5992126464844,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320001747459,9.60595691879007e-09,0.0010319905122742,-0.0242152381688356,0.0,0.0,0.0,-0.0095748994499444,60.0,11.132966995239258,-0.0,-7.261379408873837e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.685493569122627e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001019929986796,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.53317290218547e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001019929622998,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004838100285269,285.2260131835937,294.1499938964844,292.6457824707031,292.2505798339844,293.6295166015625,292.5992126464844,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320001747459,9.60595691879007e-09,0.0010319905122742,-0.0242152381688356,0.0,0.0,0.0,-0.0095748994499444,60.0,11.132966995239258,-0.0,-7.261379408873837e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.69271786743775e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001020690760924,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.538792124250904e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001020690324367,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0004841708869207,285.23114013671875,294.1499938964844,292.6691589355469,292.26055908203125,293.612060546875,292.6197814941406,286.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695931169062533e-09,0.0010327599011361,-0.0244508069008588,0.0,0.0,0.0,-0.0096195042133331,60.0,11.145297050476074,-0.0,-7.2722116328805e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.69271786743775e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001020690760924,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.538792124250904e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001020690324367,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0004841708869207,285.23114013671875,294.1499938964844,292.6691589355469,292.26055908203125,293.612060546875,292.6197814941406,286.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695931169062533e-09,0.0010327599011361,-0.0244508069008588,0.0,0.0,0.0,-0.0096195042133331,60.0,11.145297050476074,-0.0,-7.2722116328805e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
