time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058380,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.69913598964922e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001021366624627,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.543784158769995e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001021366188069,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004844915238209,285.236328125,294.1499938964844,292.6935729980469,292.2713928222656,293.5953674316406,292.6416931152344,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334531543776,9.775869891370805e-09,0.0010334433754906,-0.0246600955724716,0.0,0.0,0.0,-0.0096591329202055,60.0,11.1586332321167,-0.0,-7.281842329120991e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.69913598964922e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001021366624627,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.543784158769995e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001021366188069,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004844915238209,285.236328125,294.1499938964844,292.6935729980469,292.2713928222656,293.5953674316406,292.6416931152344,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334531543776,9.775869891370805e-09,0.0010334433754906,-0.0246600955724716,0.0,0.0,0.0,-0.0096591329202055,60.0,11.1586332321167,-0.0,-7.281842329120991e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.702100942377e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001021678835968,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.54608990973793e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0001021678399411,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004846396041102,285.2389221191406,294.1499938964844,292.70611572265625,292.27703857421875,293.5873107910156,292.6530456542969,286.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337692219763,9.812791468277736e-09,0.0010337594430893,-0.0247567594051361,0.0,0.0,0.0,-0.0096774380654096,60.0,11.165578842163086,-0.0,-7.286292458275059e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.705308184493332e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.000102201658592,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,7.548584108008072e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001022016149363,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0004847998206969,285.2415466308594,294.1499938964844,292.7188415527344,292.2828674316406,293.57940673828125,292.6646728515625,286.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341106681153,9.852735516346913e-09,0.0010341007728129,-0.0248613394796848,0.0,0.0,0.0,-0.0096972389146685,60.0,11.172877311706545,-0.0,-7.29110851693804e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.709506412036716e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001022458673105,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.551849557785317e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0001022458236548,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004850095428992,285.2449035644531,294.1499938964844,292.7353820800781,292.2904663085937,293.569580078125,292.679931640625,286.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.905023468093075e-09,0.0010345476912334,-0.0249982308596372,0.0,0.0,0.0,-0.0097231594845652,60.0,11.182636260986328,-0.0,-7.297415294260645e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.711555321700872e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001022674405248,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.553442992502823e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001022673968691,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0004851119010709,285.246826171875,294.1499938964844,292.7447814941406,292.2948303222656,293.5642395019531,292.688720703125,286.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347757488489,9.930539945912642e-09,0.0010347658535465,-0.0250650327652692,0.0,0.0,0.0,-0.0097358087077736,60.0,11.188154220581056,-0.0,-7.300494075934695e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.717317880131304e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001023281220113,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.55792498239316e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001023280856315,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004853997670579,285.2521667480469,294.1499938964844,292.7712707519531,292.30712890625,293.5496826171875,292.71356201171875,286.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353899560868,1.0002307426759673e-08,0.0010353799443691,-0.0252529215067625,0.0,0.0,0.0,-0.0097713889554142,60.0,11.204078674316406,-0.0,-7.309156302426345e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.717317880131304e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001023281220113,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.55792498239316e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001023280856315,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004853997670579,285.2521667480469,294.1499938964844,292.7712707519531,292.30712890625,293.5496826171875,292.71356201171875,286.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353899560868,1.0002307426759673e-08,0.0010353799443691,-0.0252529215067625,0.0,0.0,0.0,-0.0097713889554142,60.0,11.204078674316406,-0.0,-7.309156302426345e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.72087073023431e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001023655349854,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.560688391095027e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001023654986056,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.000485577242216,285.2575378417969,294.1499938964844,292.7980651855469,292.319580078125,293.53594970703125,292.7391052246094,286.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357680730521,1.0046542264774416e-08,0.0010357580613344,-0.0253687277436256,0.0,0.0,0.0,-0.0097933178767561,60.0,11.219185829162598,-0.0,-7.31449816271379e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.72087073023431e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001023655349854,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.560688391095027e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001023654986056,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.000485577242216,285.2575378417969,294.1499938964844,292.7980651855469,292.319580078125,293.53594970703125,292.7391052246094,286.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357680730521,1.0046542264774416e-08,0.0010357580613344,-0.0253687277436256,0.0,0.0,0.0,-0.0097933178767561,60.0,11.219185829162598,-0.0,-7.31449816271379e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.721915557747708e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001023765362333,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.56150038796477e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001023764998535,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004856294253841,285.2629699707031,294.1499938964844,292.8250732421875,292.3320007324219,293.52294921875,292.76513671875,286.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059525656913593e-08,0.0010358692379668,-0.0254027191549539,0.0,0.0,0.0,-0.0097997551783919,60.0,11.232577323913574,-0.0,-7.316066330531612e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.721915557747708e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001023765362333,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.56150038796477e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001023764998535,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004856294253841,285.2629699707031,294.1499938964844,292.8250732421875,292.3320007324219,293.52294921875,292.76513671875,286.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059525656913593e-08,0.0010358692379668,-0.0254027191549539,0.0,0.0,0.0,-0.0097997551783919,60.0,11.232577323913574,-0.0,-7.316066330531612e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.721323294797912e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001023702934617,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.561039819847792e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001023702570819,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004855998267885,285.2657165527344,294.1499938964844,292.83856201171875,292.3381652832031,293.5167236328125,292.7782897949219,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358156869187,1.0052126242499073e-08,0.0010358055587857,-0.0253833476454019,0.0,0.0,0.0,-0.0097960848361253,60.0,11.238289833068848,-0.0,-7.315172467770027e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.720236994326116e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001023588556563,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.560194353573024e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001023588192765,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004855455772485,285.2684631347656,294.1499938964844,292.85205078125,292.34423828125,293.5107116699219,292.7914733886719,286.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356996208429,1.0038575304349706e-08,0.0010356896091252,-0.0253478735685348,0.0,0.0,0.0,-0.009789366275072,60.0,11.24339199066162,-0.0,-7.31353608784957e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.716708154883236e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001023216973408,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.557449862360954e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.000102321653685,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004853692953474,285.27398681640625,294.1499938964844,292.87890625,292.35614013671875,293.4991455078125,292.8178405761719,286.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353239485993,9.99457938632986e-09,0.0010353139368817,-0.0252326913177967,0.0,0.0,0.0,-0.0097675584256649,60.0,11.25178337097168,-0.0,-7.308223359814292e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.716708154883236e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001023216973408,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.557449862360954e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.000102321653685,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004853692953474,285.27398681640625,294.1499938964844,292.87890625,292.35614013671875,293.4991455078125,292.8178405761719,286.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353239485993,9.99457938632986e-09,0.0010353139368817,-0.0252326913177967,0.0,0.0,0.0,-0.0097675584256649,60.0,11.25178337097168,-0.0,-7.308223359814292e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.711147868074475e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001022631404339,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.553125033155084e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001022631040541,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004850915574934,285.2795715332031,294.1499938964844,292.9054260253906,292.36749267578125,293.48828125,292.8441467285156,286.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347313946112,9.92527304788382e-09,0.0010347213828936,-0.0250512436032295,0.0,0.0,0.0,-0.0097332010045647,60.0,11.257405281066896,-0.0,-7.299858140186188e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.711147868074475e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001022631404339,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.553125033155084e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001022631040541,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004850915574934,285.2795715332031,294.1499938964844,292.9054260253906,292.36749267578125,293.48828125,292.8441467285156,286.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347313946112,9.92527304788382e-09,0.0010347213828936,-0.0250512436032295,0.0,0.0,0.0,-0.0097332010045647,60.0,11.257405281066896,-0.0,-7.299858140186188e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.703455725684762e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001021821371978,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.54714201320894e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.000102182100818,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004847073287237,285.28515625,294.1499938964844,292.93145751953125,292.3781433105469,293.4781188964844,292.87017822265625,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339114814996,9.82939862836929e-09,0.0010339015861973,-0.0248002391308546,0.0,0.0,0.0,-0.0096856718882918,60.0,11.2598237991333,-0.0,-7.288294057161694e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.703455725684762e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001021821371978,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.54714201320894e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.000102182100818,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004847073287237,285.28515625,294.1499938964844,292.93145751953125,292.3781433105469,293.4781188964844,292.87017822265625,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339114814996,9.82939862836929e-09,0.0010339015861973,-0.0248002391308546,0.0,0.0,0.0,-0.0096856718882918,60.0,11.2598237991333,-0.0,-7.288294057161694e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.694396430859342e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001020867421175,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.540095975855365e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0001020867057377,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004842548223678,285.29083251953125,294.1499938964844,292.95684814453125,292.387939453125,293.4686584472656,292.8957214355469,286.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329459328204,9.716497828549109e-09,0.0010329361539334,-0.0245046522468328,0.0,0.0,0.0,-0.0096297021955251,60.0,11.259079933166504,-0.0,-7.274688584857358e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.694396430859342e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001020867421175,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.540095975855365e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0001020867057377,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004842548223678,285.29083251953125,294.1499938964844,292.95684814453125,292.387939453125,293.4686584472656,292.8957214355469,286.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329459328204,9.716497828549109e-09,0.0010329361539334,-0.0245046522468328,0.0,0.0,0.0,-0.0096297021955251,60.0,11.259079933166504,-0.0,-7.274688584857358e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.68945969361812e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001020347481244,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,7.536256453022361e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001020347190205,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004840081965085,285.2936706542969,294.1499938964844,292.9692077636719,292.3924560546875,293.46417236328125,292.9083251953125,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324200848117,9.654972821238061e-09,0.00103241042234,-0.0243435706943273,0.0,0.0,0.0,-0.0095992032438516,60.0,11.257689476013184,-0.0,-7.267279755751589e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,9.68464300967753e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001019840346998,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,7.532510062446818e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.00010198399832,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0004837676242459,285.2965087890625,294.1499938964844,292.9813842773437,292.39666748046875,293.4598388671875,292.9207763671875,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319065768271,9.594947947277888e-09,0.0010318969143554,-0.0241864137351512,0.0,0.0,0.0,-0.0095694446936249,60.0,11.255696296691896,-0.0,-7.260054957214379e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.677966590970756e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001019137271214,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.527317211497575e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0001019136907416,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0004834341234527,285.3006286621094,294.1499938964844,292.9984436035156,292.4022521972656,293.45379638671875,292.9384765625,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311948135495,9.511743392920382e-09,0.0010311853839084,-0.0239685662090778,0.0,0.0,0.0,-0.0095281964167952,60.0,11.25209140777588,-0.0,-7.250045541695729e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,9.675663750385866e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001018894763546,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.525525870732963e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001018894399749,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004833190760109,285.30224609375,294.1499938964844,293.0049133300781,292.4042358398437,293.4515686035156,292.9451599121094,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309492936357,9.48304279546619e-09,0.0010309398639947,-0.0238934215158224,0.0,0.0,0.0,-0.0095139676705002,60.0,11.250274658203123,-0.0,-7.246595146170878e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.667880658525974e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001018075126921,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.519472273997962e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001018074835883,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0004829303361475,285.3079833984375,294.1499938964844,293.0272827148437,292.410400390625,293.44384765625,292.9688415527344,286.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301197180524,9.38604394207232e-09,0.0010301102884113,-0.0236394517123699,0.0,0.0,0.0,-0.0094658806920051,60.0,11.243329048156738,-0.0,-7.234937982047995e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.667880658525974e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001018075126921,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.519472273997962e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001018074835883,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0004829303361475,285.3079833984375,294.1499938964844,293.0272827148437,292.410400390625,293.44384765625,292.9688415527344,286.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301197180524,9.38604394207232e-09,0.0010301102884113,-0.0236394517123699,0.0,0.0,0.0,-0.0094658806920051,60.0,11.243329048156738,-0.0,-7.234937982047995e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,9.661143849371e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0001017365648294,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,7.514232129324228e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0001017365357256,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004825937794521,285.31378173828125,294.1499938964844,293.04833984375,292.4150390625,293.4366455078125,292.9915466308594,286.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.30207377791703e-09,0.0010293924715369,-0.0234195888042449,0.0,0.0,0.0,-0.0094242542982101,60.0,11.234490394592283,-0.0,-7.224854670084825e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,9.661143849371e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0001017365648294,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,7.514232129324228e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0001017365357256,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004825937794521,285.31378173828125,294.1499938964844,293.04833984375,292.4150390625,293.4366455078125,292.9915466308594,286.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.30207377791703e-09,0.0010293924715369,-0.0234195888042449,0.0,0.0,0.0,-0.0094242542982101,60.0,11.234490394592283,-0.0,-7.224854670084825e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.654770838096738e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001016694586724,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.509275746997446e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001016694295685,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0004822754708584,285.31964111328125,294.1499938964844,293.06787109375,292.4179382324219,293.4299621582031,293.0132141113281,286.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287223849445,9.222647534556929e-09,0.0010287131881341,-0.0232116244733333,0.0,0.0,0.0,-0.0093848779797554,60.0,11.22341251373291,-0.0,-7.215323449827339e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.654770838096738e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001016694586724,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.509275746997446e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001016694295685,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0004822754708584,285.31964111328125,294.1499938964844,293.06787109375,292.4179382324219,293.4299621582031,293.0132141113281,286.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287223849445,9.222647534556929e-09,0.0010287131881341,-0.0232116244733333,0.0,0.0,0.0,-0.0093848779797554,60.0,11.22341251373291,-0.0,-7.215323449827339e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.651814616518096e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001016383248497,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.506975816795602e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001016382884699,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004821277689188,285.32257080078125,294.1499938964844,293.0770263671875,292.4187316894531,293.42681884765625,293.0235900878906,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028407481499,9.185795235566733e-09,0.0010283982846885,-0.0231151301413774,0.0,0.0,0.0,-0.0093666100874543,60.0,11.216854095458984,-0.0,-7.210903163468174e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.649025014368816e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001016089518088,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.504806853830814e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.000101608922705,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004819884488824,285.32550048828125,294.1499938964844,293.08575439453125,292.41900634765625,293.4237670898437,293.0336608886719,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028110156767,9.151032820398086e-09,0.0010281010763719,-0.0230241063982248,0.0,0.0,0.0,-0.0093493768945336,60.0,11.209614753723145,-0.0,-7.20673440923747e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.6439995104447e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001015560337691,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.500897481804714e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001015559973893,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0004817374283447,285.3313903808594,294.1499938964844,293.1017761230469,292.4179992675781,293.4179077148437,293.05279541015625,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275741806253,9.088388708278217e-09,0.0010275651002302,-0.0228600800037384,0.0,0.0,0.0,-0.0093183200806379,60.0,11.19308090209961,-0.0,-7.199226104148694e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.6439995104447e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001015560337691,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.500897481804714e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001015559973893,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0004817374283447,285.3313903808594,294.1499938964844,293.1017761230469,292.4179992675781,293.4179077148437,293.05279541015625,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275741806253,9.088388708278217e-09,0.0010275651002302,-0.0228600800037384,0.0,0.0,0.0,-0.0093183200806379,60.0,11.19308090209961,-0.0,-7.199226104148694e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.639826748752968e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001015120869851,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,7.497651677113026e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001015120506053,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004815289576072,285.3373413085937,294.1499938964844,293.1158142089844,292.414794921875,293.4124450683594,293.0704345703125,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.03636721005796e-09,0.0010271202772855,-0.0227238629013299,0.0,0.0,0.0,-0.0092925308272242,60.0,11.173439979553224,-0.0,-7.192993933813342e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.639826748752968e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001015120869851,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,7.497651677113026e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001015120506053,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004815289576072,285.3373413085937,294.1499938964844,293.1158142089844,292.414794921875,293.4124450683594,293.0704345703125,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.03636721005796e-09,0.0010271202772855,-0.0227238629013299,0.0,0.0,0.0,-0.0092925308272242,60.0,11.173439979553224,-0.0,-7.192993933813342e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.636620234232396e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001014783192658,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.495158206438646e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.000101478290162,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.000481368828332,285.34332275390625,294.1499938964844,293.127685546875,292.4092102050781,293.40728759765625,293.0863952636719,286.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267874458804,8.996393852100937e-09,0.0010267783654853,-0.0226191934198141,0.0,0.0,0.0,-0.0092727141454815,60.0,11.150541305541992,-0.0,-7.188207007402525e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
