time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060720,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.636620234232396e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001014783192658,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.495158206438646e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.000101478290162,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.000481368828332,285.34332275390625,294.1499938964844,293.127685546875,292.4092102050781,293.40728759765625,293.0863952636719,286.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267874458804,8.996393852100937e-09,0.0010267783654853,-0.0226191934198141,0.0,0.0,0.0,-0.0092727141454815,60.0,11.150541305541992,-0.0,-7.188207007402525e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.634505840949714e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0001014560475596,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.493513112422079e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001014560184557,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0004812631814274,285.3493347167969,294.1499938964844,293.1371765136719,292.40106201171875,293.40240478515625,293.1005249023437,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265618329867,8.970020282106361e-09,0.0010265528690069,-0.0225501339882612,0.0,0.0,0.0,-0.0092596393078565,60.0,11.124188423156738,-0.0,-7.185049355484807e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.634505840949714e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0001014560475596,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.493513112422079e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001014560184557,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0004812631814274,285.3493347167969,294.1499938964844,293.1371765136719,292.40106201171875,293.40240478515625,293.1005249023437,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265618329867,8.970020282106361e-09,0.0010265528690069,-0.0225501339882612,0.0,0.0,0.0,-0.0092596393078565,60.0,11.124188423156738,-0.0,-7.185049355484807e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.63392885751091e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001014499794109,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.493064185837284e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001014499430311,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0004812343686353,285.35235595703125,294.1499938964844,293.1410217285156,292.39599609375,293.4000549316406,293.1068115234375,286.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265005985274,8.962823372371531e-09,0.0010264916345477,-0.0225312877446413,0.0,0.0,0.0,-0.0092560732737183,60.0,11.10952377319336,-0.0,-7.18418746714633e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.633649460738523e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.000101447039924,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,7.492847362300381e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001014470035443,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0004812204279005,285.3553771972656,294.1499938964844,293.1441955566406,292.3902282714844,293.3977355957031,293.112548828125,286.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264707962051,8.95933194300369e-09,0.0010264618322253,-0.022522147744894,0.0,0.0,0.0,-0.0092543428763747,60.0,11.093971252441406,-0.0,-7.183769668017703e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.633762238081545e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0001014482186292,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.492934673791751e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001014481895253,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0004812260449398,285.3602294921875,294.1499938964844,293.1478881835937,292.3794860839844,293.3941345214844,293.1208801269531,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264822049066,8.960709507732645e-09,0.0010264732409268,-0.0225257538259029,0.0,0.0,0.0,-0.0092550236731767,60.0,11.067534446716309,-0.0,-7.1839345139324e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.634013986214995e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001014508743537,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.493130397051573e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001014508452499,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0004812386468984,285.3614501953125,294.1499938964844,293.1485290527344,292.37652587890625,293.39324951171875,293.1226501464844,286.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265088640153,8.963845665732606e-09,0.0010264999000355,-0.0225339662283658,0.0,0.0,0.0,-0.0092565780505537,60.0,11.060388565063477,-0.0,-7.184310391039618e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.636059985496104e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001014724111882,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.494721648981795e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001014723820844,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0004813408304471,285.3675537109375,294.1499938964844,293.1499938964844,292.3597717285156,293.38885498046875,293.1304016113281,286.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267266770824,8.989308852846989e-09,0.0010267177131026,-0.0226006414741277,0.0,0.0,0.0,-0.0092692011967301,60.0,11.022719383239746,-0.0,-7.187358619376027e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.636059985496104e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001014724111882,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.494721648981795e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001014723820844,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0004813408304471,285.3675537109375,294.1499938964844,293.1499938964844,292.3597717285156,293.38885498046875,293.1304016113281,286.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267266770824,8.989308852846989e-09,0.0010267177131026,-0.0226006414741277,0.0,0.0,0.0,-0.0092692011967301,60.0,11.022719383239746,-0.0,-7.187358619376027e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.64006467256695e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001015145899145,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,7.497836486436427e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001015145535347,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0004815408901777,285.37371826171875,294.1499938964844,293.1499938964844,292.34039306640625,293.3845520019531,293.13604736328125,286.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152989991,9.03918273564841e-09,0.0010271439095959,-0.0227312352508306,0.0,0.0,0.0,-0.0092939250171184,60.0,10.981711387634276,-0.0,-7.193331441612828e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.64006467256695e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001015145899145,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,7.497836486436427e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001015145535347,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0004815408901777,285.37371826171875,294.1499938964844,293.1499938964844,292.34039306640625,293.3845520019531,293.13604736328125,286.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152989991,9.03918273564841e-09,0.0010271439095959,-0.0227312352508306,0.0,0.0,0.0,-0.0092939250171184,60.0,10.981711387634276,-0.0,-7.193331441612828e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.647032129578292e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0001015879533952,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,7.50325561966747e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001015879242913,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004818889137823,285.3799133300781,294.1499938964844,293.1499938964844,292.31903076171875,293.3803100585937,293.1400451660156,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278951376676,9.125969313572568e-09,0.0010278860572725,-0.0229584798216819,0.0,0.0,0.0,-0.0093369483947753,60.0,10.938661575317385,-0.0,-7.203730234550676e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.647032129578292e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0001015879533952,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,7.50325561966747e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001015879242913,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004818889137823,285.3799133300781,294.1499938964844,293.1499938964844,292.31903076171875,293.3803100585937,293.1400451660156,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278951376676,9.125969313572568e-09,0.0010278860572725,-0.0229584798216819,0.0,0.0,0.0,-0.0093369483947753,60.0,10.938661575317385,-0.0,-7.203730234550676e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.651638538343832e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001016364622046,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,7.506838301196694e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,0.0001016364331007,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004821190377697,285.3830261230469,294.1499938964844,293.1499938964844,292.30767822265625,293.3782043457031,293.1415405273437,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283862939104,9.183350968555716e-09,0.0010283770971,-0.0231087282299995,0.0,0.0,0.0,-0.0093653975054621,60.0,10.916565895080566,-0.0,-7.210609709318305e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.65678336797282e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.000101690638985,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.510839350288734e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001016906098811,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0004823760245926,285.3861389160156,294.1499938964844,293.1499938964844,292.2958984375,293.37615966796875,293.142822265625,286.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289348429068,9.247439258786017e-09,0.0010289255296811,-0.0232765357941389,0.0,0.0,0.0,-0.0093971705064177,60.0,10.894245147705078,-0.0,-7.21829778171923e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.66870502452366e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001018161856336,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.520111830672249e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001018161565298,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0004829715471714,285.39239501953125,294.1499938964844,293.1499938964844,292.2711486816406,293.3720397949219,293.1449584960937,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302037699148,9.395954236879334e-09,0.0010301943402737,-0.0236654002219438,0.0,0.0,0.0,-0.0094707896932959,60.0,10.849059104919434,-0.0,-7.236128851673129e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.66870502452366e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001018161856336,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.520111830672249e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001018161565298,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0004829715471714,285.39239501953125,294.1499938964844,293.1499938964844,292.2711486816406,293.3720397949219,293.1449584960937,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302037699148,9.395954236879334e-09,0.0010301943402737,-0.0236654002219438,0.0,0.0,0.0,-0.0094707896932959,60.0,10.849059104919434,-0.0,-7.236128851673129e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.683317330200224e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001019700575852,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,7.531476876465604e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001019700284814,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0004837014712393,285.3987121582031,294.1499938964844,293.1499938964844,292.2449645996094,293.3680419921875,293.1464538574219,286.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317605920135,9.577989068532132e-09,0.0010317510459572,-0.024142013862729,0.0,0.0,0.0,-0.009561032988131,60.0,10.803074836730955,-0.0,-7.258014278477276e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.683317330200224e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001019700575852,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,7.531476876465604e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001019700284814,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0004837014712393,285.3987121582031,294.1499938964844,293.1499938964844,292.2449645996094,293.3680419921875,293.1464538574219,286.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317605920135,9.577989068532132e-09,0.0010317510459572,-0.024142013862729,0.0,0.0,0.0,-0.009561032988131,60.0,10.803074836730955,-0.0,-7.258014278477276e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.70006876741536e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001021464559016,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,7.544505933765322e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001021464267978,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0004845382354687,285.4050598144531,294.1499938964844,293.1499938964844,292.217529296875,293.36407470703125,293.14752197265625,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335451224818,9.786680799095391e-09,0.0010335353435948,-0.0246884021908044,0.0,0.0,0.0,-0.0096644898876547,60.0,10.756583213806152,-0.0,-7.283144753955639e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.70006876741536e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001021464559016,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,7.544505933765322e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001021464267978,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0004845382354687,285.4050598144531,294.1499938964844,293.1499938964844,292.217529296875,293.36407470703125,293.14752197265625,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335451224818,9.786680799095391e-09,0.0010335353435948,-0.0246884021908044,0.0,0.0,0.0,-0.0096644898876547,60.0,10.756583213806152,-0.0,-7.283144753955639e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.719083027448504e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0001023466902552,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,7.55929431761615e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001023466611513,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0004854880389757,285.4114685058594,294.1499938964844,293.1499938964844,292.1889953613281,293.36016845703125,293.1482849121094,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355709819123,1.0023565977235194e-08,0.0010355608537793,-0.0253085792064666,0.0,0.0,0.0,-0.0097819240763783,60.0,10.709747314453123,-0.0,-7.311723493330646e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.719083027448504e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0001023466902552,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,7.55929431761615e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001023466611513,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0004854880389757,285.4114685058594,294.1499938964844,293.1499938964844,292.1889953613281,293.36016845703125,293.1482849121094,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355709819123,1.0023565977235194e-08,0.0010355608537793,-0.0253085792064666,0.0,0.0,0.0,-0.0097819240763783,60.0,10.709747314453123,-0.0,-7.311723493330646e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.729472367325798e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001024560915539,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,7.567374996142462e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.00010245606245,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004860070184804,285.4146728515625,294.1499938964844,293.1499938964844,292.1744079589844,293.3582458496094,293.1485595703125,286.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366780916228,1.0152998441981254e-08,0.0010366679634898,-0.0256474260240793,0.0,0.0,0.0,-0.0098460903391242,60.0,10.686250686645508,-0.0,-7.32736182840199e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.740264795254916e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001025697420118,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,7.575769268441945e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.000102569712908,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.000486546108732,285.4179077148437,294.1499938964844,293.1499938964844,292.1596069335937,293.3563537597656,293.1488037109375,286.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378283914178,1.0287455332047555e-08,0.0010378181468695,-0.02599941752851,0.0,0.0,0.0,-0.0099127488210797,60.0,10.66275405883789,-0.0,-7.343625441080803e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.760165266925468e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.000102779296867,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.591247413074598e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001027792750392,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004875402082689,285.4236145019531,294.1499938964844,293.1499938964844,292.13311767578125,293.35302734375,293.1491394042969,286.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399477323517,1.0535385008836329e-08,0.0010399372549727,-0.0266484450548887,0.0,0.0,0.0,-0.010035652667284,60.0,10.621427536010742,-0.0,-7.373661503606854e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,9.763037087395789e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001028095357469,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,7.59348040446639e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.000102809506643,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0004876836319454,285.42437744140625,294.1499938964844,293.1499938964844,292.1294860839844,293.3525695800781,293.1492004394531,286.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402535554021,1.0571157282868173e-08,0.0010402429616078,-0.0267420876771211,0.0,0.0,0.0,-0.0100533859804272,60.0,10.615803718566896,-0.0,-7.378000077551405e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,9.7878830274567e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001030711791827,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,7.612805347889662e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0001030711500789,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0004889247356913,285.430908203125,294.1499938964844,293.1499938964844,292.0988464355469,293.348876953125,293.1494445800781,286.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429008398205,1.088070433752364e-08,0.0010428898967802,-0.0275523606687784,0.0,0.0,0.0,-0.0102068418636918,60.0,10.569095611572266,-0.0,-7.415597735871415e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,9.7878830274567e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001030711791827,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,7.612805347889662e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0001030711500789,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0004889247356913,285.430908203125,294.1499938964844,293.1499938964844,292.0988464355469,293.348876953125,293.1494445800781,286.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429008398205,1.088070433752364e-08,0.0010428898967802,-0.0275523606687784,0.0,0.0,0.0,-0.0102068418636918,60.0,10.569095611572266,-0.0,-7.415597735871415e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.814289660425855e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001033492517308,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,7.633343921042979e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.000103349222627,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.000490243837703,285.4375,294.1499938964844,293.1499938964844,292.06787109375,293.34521484375,293.1496276855469,286.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457141324877,1.1209698946856861e-08,0.0010457029566168,-0.0284134820103645,0.0,0.0,0.0,-0.0103699378669261,60.0,10.522767066955566,-0.0,-7.455662398569984e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.814289660425855e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001033492517308,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,7.633343921042979e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.000103349222627,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.000490243837703,285.4375,294.1499938964844,293.1499938964844,292.06787109375,293.34521484375,293.1496276855469,286.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457141324877,1.1209698946856861e-08,0.0010457029566168,-0.0284134820103645,0.0,0.0,0.0,-0.0103699378669261,60.0,10.522767066955566,-0.0,-7.455662398569984e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,9.842283907346427e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001036440444295,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,7.655116496607661e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001036440153256,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0004916421603411,285.4441223144531,294.1499938964844,293.1499938964844,292.0367126464844,293.3416442871094,293.1497497558594,286.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486966930329,1.1558471513239963e-08,0.0010486851679161,-0.0293263047933578,0.0,0.0,0.0,-0.0105428388342261,60.0,10.477041244506836,-0.0,-7.49825304069418e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,9.842283907346427e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001036440444295,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,7.655116496607661e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001036440153256,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0004916421603411,285.4441223144531,294.1499938964844,293.1499938964844,292.0367126464844,293.3416442871094,293.1497497558594,286.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486966930329,1.1558471513239963e-08,0.0010486851679161,-0.0293263047933578,0.0,0.0,0.0,-0.0105428388342261,60.0,10.477041244506836,-0.0,-7.49825304069418e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.8568903922569e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,0.0001037978581734,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.666477176826447e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001037978290696,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0004923717933706,285.44744873046875,294.1499938964844,293.1499938964844,292.0211486816406,293.3398742675781,293.1498107910156,286.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502531658858,1.1740453054187585e-08,0.0010502414079383,-0.0298025663942098,0.0,0.0,0.0,-0.0106330560520291,60.0,10.454505920410156,-0.0,-7.520524292203845e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.871742076938972e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001039542548824,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,7.678028487134725e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001039542257785,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0004931137082166,285.4508056640625,294.1499938964844,293.1499938964844,292.0055847167969,293.3381042480469,293.1498413085937,286.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518359486013,1.1925489928898967e-08,0.0010518239578232,-0.0302868019789457,0.0,0.0,0.0,-0.010724788531661,60.0,10.432168006896973,-0.0,-7.5432026847011e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.90210464806296e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001042739822878,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.70164406276308e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001042739604599,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0004946303670294,285.45751953125,294.1499938964844,293.1499938964844,291.9747009277344,293.3346252441406,293.14990234375,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070082657,1.2303773111455033e-08,0.0010550578590482,-0.0312766954302787,0.0,0.0,0.0,-0.0109123149886727,60.0,10.388020515441896,-0.0,-7.589672179619812e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.90210464806296e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001042739822878,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.70164406276308e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001042739604599,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0004946303670294,285.45751953125,294.1499938964844,293.1499938964844,291.9747009277344,293.3346252441406,293.14990234375,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070082657,1.2303773111455033e-08,0.0010550578590482,-0.0312766954302787,0.0,0.0,0.0,-0.0109123149886727,60.0,10.388020515441896,-0.0,-7.589672179619812e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.933608089340852e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001046057295752,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,7.726146577624604e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001046057077473,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0004962040111422,285.4642944335937,294.1499938964844,293.1499938964844,291.9441833496094,293.3312072753906,293.1499328613281,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584266856312,1.2696275142332073e-08,0.0010584139963611,-0.0323036983609199,0.0,0.0,0.0,-0.0111068952828645,60.0,10.345067024230955,-0.0,-7.638039534185739e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.933608089340852e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001046057295752,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,7.726146577624604e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001046057077473,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0004962040111422,285.4642944335937,294.1499938964844,293.1499938964844,291.9441833496094,293.3312072753906,293.1499328613281,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584266856312,1.2696275142332073e-08,0.0010584139963611,-0.0323036983609199,0.0,0.0,0.0,-0.0111068952828645,60.0,10.345067024230955,-0.0,-7.638039534185739e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
