time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063060,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.965839853975922e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.000104945145722,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,7.751215889584273e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001049451238941,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0004978140932507,285.4710998535156,294.1499938964844,293.1499938964844,291.91424560546875,293.32781982421875,293.14996337890625,286.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618608212098,1.3097855244836865e-08,0.0010618476662784,-0.0333543494343757,0.0,0.0,0.0,-0.0113059747964143,60.0,10.303306579589844,-0.0,-7.687683734047823e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.965839853975922e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.000104945145722,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,7.751215889584273e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001049451238941,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0004978140932507,285.4710998535156,294.1499938964844,293.1499938964844,291.91424560546875,293.32781982421875,293.14996337890625,286.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618608212098,1.3097855244836865e-08,0.0010618476662784,-0.0333543494343757,0.0,0.0,0.0,-0.0113059747964143,60.0,10.303306579589844,-0.0,-7.687683734047823e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,9.998594032367691e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0001052900624927,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.776691199978814e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001052900333888,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0004994501941837,285.4779663085937,294.1499938964844,293.1499938964844,291.8851013183594,293.3244934082031,293.14996337890625,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505938589730704e-08,0.0010653369827196,-0.0344219058752059,0.0,0.0,0.0,-0.0115082776173949,60.0,10.262882232666016,-0.0,-7.738297114201488e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,9.998594032367691e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0001052900624927,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.776691199978814e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001052900333888,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0004994501941837,285.4779663085937,294.1499938964844,293.1499938964844,291.8851013183594,293.3244934082031,293.14996337890625,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505938589730704e-08,0.0010653369827196,-0.0344219058752059,0.0,0.0,0.0,-0.0115082776173949,60.0,10.262882232666016,-0.0,-7.738297114201488e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.000100151009974,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.000105463892396,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.789530354784802e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0001054638632922,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,0.0005002747639082,285.4814147949219,294.1499938964844,293.1499938964844,291.8708801269531,293.3228454589844,293.1499938964844,286.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067109289579,1.3711607849131724e-08,0.0010670955525711,-0.0349598973989486,0.0,0.0,0.0,-0.0116102369502186,60.0,10.243386268615724,-0.0,-7.763868126176021e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001003161305561,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001056377659551,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,7.802372419973835e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0001056377441273,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0005010995664633,285.4848937988281,294.1499938964844,293.1499938964844,291.85693359375,293.3212280273437,293.1499938964844,286.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917329511059506e-08,0.0010688545880839,-0.03549799695611,0.0,0.0,0.0,-0.0117122214287519,60.0,10.224258422851562,-0.0,-7.789488165599323e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001006327147479,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.000105971150333,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,7.826995715731755e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001059711285051,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0005026810104027,285.4915771484375,294.1499938964844,293.1499938964844,291.8309631347656,293.3181457519531,293.1499938964844,286.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722415754571,1.4311775764497272e-08,0.0010722272563725,-0.0365296527743339,0.0,0.0,0.0,-0.0119077637791633,60.0,10.188312530517578,-0.0,-7.838728777187498e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0001006456222967,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001059847418218,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,7.827999797882512e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.000105984719994,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.000502745504491,285.4918518066406,294.1499938964844,293.1499938964844,291.82989501953125,293.3180236816406,293.1499938964844,286.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723790619522,1.4327857122964362e-08,0.0010723647428676,-0.0365717113018035,0.0,0.0,0.0,-0.011915735900402,60.0,10.186909675598145,-0.0,-7.840739613129699e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0001009723782772,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001063288291334,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,7.853413990233094e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0001063288073055,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0005043777055107,285.4988708496094,294.1499938964844,293.1499938964844,291.8042297363281,293.3148498535156,293.1499938964844,286.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758604621514,1.4734967912488628e-08,0.0010758456774055,-0.037636362016201,0.0,0.0,0.0,-0.0121175572276115,60.0,10.151323318481444,-0.0,-7.891731002018788e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0001009723782772,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001063288291334,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,7.853413990233094e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0001063288073055,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0005043777055107,285.4988708496094,294.1499938964844,293.1499938964844,291.8042297363281,293.3148498535156,293.1499938964844,286.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758604621514,1.4734967912488628e-08,0.0010758456774055,-0.037636362016201,0.0,0.0,0.0,-0.0121175572276115,60.0,10.151323318481444,-0.0,-7.891731002018788e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.000101292716863,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001066661570803,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,7.878329051891342e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001066661352524,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0005059778341092,285.50592041015625,294.1499938964844,293.1499938964844,291.78009033203125,293.3117370605469,293.1499938964844,286.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792734101414,1.5134084208057175e-08,0.0010792582761496,-0.0386799834668636,0.0,0.0,0.0,-0.0123154148459434,60.0,10.117681503295898,-0.0,-7.941880397765999e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.000101292716863,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001066661570803,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,7.878329051891342e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001066661352524,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0005059778341092,285.50592041015625,294.1499938964844,293.1499938964844,291.78009033203125,293.3117370605469,293.1499938964844,286.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792734101414,1.5134084208057175e-08,0.0010792582761496,-0.0386799834668636,0.0,0.0,0.0,-0.0123154148459434,60.0,10.117681503295898,-0.0,-7.941880397765999e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001016037640511,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001069937061402,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.902521610958502e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001069936843123,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0005075316294096,285.5130310058594,294.1499938964844,293.1499938964844,291.7576599121094,293.30865478515625,293.1499938964844,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825875215232,1.5521633756065967e-08,0.0010825720382854,-0.039693247526884,0.0,0.0,0.0,-0.0125075401738286,60.0,10.086063385009766,-0.0,-7.990728789764034e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001016037640511,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001069937061402,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.902521610958502e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001069936843123,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0005075316294096,285.5130310058594,294.1499938964844,293.1499938964844,291.7576599121094,293.30865478515625,293.1499938964844,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825875215232,1.5521633756065967e-08,0.0010825720382854,-0.039693247526884,0.0,0.0,0.0,-0.0125075401738286,60.0,10.086063385009766,-0.0,-7.990728789764034e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001017532194964,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0001071510923793,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,7.914145680842921e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001071510632755,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0005082781426608,285.5166015625,294.1499938964844,293.1499938964844,291.7471618652344,293.30712890625,293.1499938964844,286.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841798502951,1.5707842138112937e-08,0.0010841641342267,-0.0401800535619258,0.0,0.0,0.0,-0.0125998500734567,60.0,10.071306228637695,-0.0,-8.014252728116844e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0001019000410451,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001073056992026,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.925565296318382e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001073056773748,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0005090115591883,285.5201721191406,294.1499938964844,293.1499938964844,291.7371520996094,293.3056335449219,293.1499938964844,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857434244826,1.5890771365434375e-08,0.0010857275919988,-0.0406582541763782,0.0,0.0,0.0,-0.0126905320212244,60.0,10.057015419006348,-0.0,-8.03739510502055e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.000102185185824,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001076059779734,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,7.947743142722175e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001076059488696,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0005104359588585,285.5273742675781,294.1499938964844,293.1499938964844,291.7187805175781,293.3026733398437,293.1499938964844,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887824464589,1.6246049838741783e-08,0.0010887661483138,-0.0415869280695915,0.0,0.0,0.0,-0.0128666618838906,60.0,10.029581069946287,-0.0,-8.082437830125856e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.000102185185824,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001076059779734,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,7.947743142722175e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001076059488696,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0005104359588585,285.5273742675781,294.1499938964844,293.1499938964844,291.7187805175781,293.3026733398437,293.1499938964844,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887824464589,1.6246049838741783e-08,0.0010887661483138,-0.0415869280695915,0.0,0.0,0.0,-0.0128666618838906,60.0,10.029581069946287,-0.0,-8.082437830125856e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001024495795718,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001078843924915,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,7.968307181727141e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0001078843706636,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.000511756632477,285.5346069335937,294.1499938964844,293.1499938964844,291.70269775390625,293.2997436523437,293.1499938964844,286.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915992315858,1.6575464556467523e-08,0.0010915827006101,-0.0424478985369205,0.0,0.0,0.0,-0.0130299655720591,60.0,10.004740715026855,-0.0,-8.124313666257876e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001024495795718,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001078843924915,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,7.968307181727141e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0001078843706636,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.000511756632477,285.5346069335937,294.1499938964844,293.1499938964844,291.70269775390625,293.2997436523437,293.1499938964844,286.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915992315858,1.6575464556467523e-08,0.0010915827006101,-0.0424478985369205,0.0,0.0,0.0,-0.0130299655720591,60.0,10.004740715026855,-0.0,-8.124313666257876e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001026923346216,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001081400259863,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,7.987188291735947e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0001081400041584,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005129692726768,285.5418701171875,294.1499938964844,293.1499938964844,291.6891174316406,293.296875,293.1499938964844,286.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941857472062,1.6877921282798525e-08,0.0010941688669845,-0.0432383343577384,0.0,0.0,0.0,-0.013179906643927,60.0,9.98258113861084,-0.0,-8.16285776750192e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001026923346216,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001081400259863,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,7.987188291735947e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0001081400041584,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005129692726768,285.5418701171875,294.1499938964844,293.1499938964844,291.6891174316406,293.296875,293.1499938964844,286.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941857472062,1.6877921282798525e-08,0.0010941688669845,-0.0432383343577384,0.0,0.0,0.0,-0.013179906643927,60.0,9.98258113861084,-0.0,-8.16285776750192e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001029109480441,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0001083702300093,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,8.004190749488771e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001083702081814,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0005140612483955,285.5491638183594,294.1499938964844,293.1499938964844,291.67822265625,293.2940673828125,293.1499938964844,286.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109651486855,1.7150291853340605e-08,0.0010964977554976,-0.0439500696957111,0.0,0.0,0.0,-0.0133149307221174,60.0,9.963237762451172,-0.0,-8.197645939844733e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001029109480441,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0001083702300093,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,8.004190749488771e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001083702081814,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0005140612483955,285.5491638183594,294.1499938964844,293.1499938964844,291.67822265625,293.2940673828125,293.1499938964844,286.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109651486855,1.7150291853340605e-08,0.0010964977554976,-0.0439500696957111,0.0,0.0,0.0,-0.0133149307221174,60.0,9.963237762451172,-0.0,-8.197645939844733e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001030067796818,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001084711475414,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,8.011644968064502e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001084711257135,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0005145399481989,285.5528259277344,294.1499938964844,293.1499938964844,291.673828125,293.29266357421875,293.1499938964844,286.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975358309224,1.726969323101457e-08,0.0010975186014547,-0.0442620627582073,0.0,0.0,0.0,-0.0133741227909922,60.0,9.95505142211914,-0.0,-8.212919766492632e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001030988787533,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001085681360564,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,8.018808148335665e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001085681142285,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005150000215508,285.5565185546875,294.1499938964844,293.1499938964844,291.6701965332031,293.2912902832031,293.1499938964844,286.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985156986862,1.7384442330126152e-08,0.0010984983528032,-0.0445618852972984,0.0,0.0,0.0,-0.0134310014545917,60.0,9.947330474853516,-0.0,-8.227611658639945e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001032631844282,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001087411510525,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,8.031586912693456e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001087411292246,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0005158207495696,285.5638732910156,294.1499938964844,293.1499938964844,291.6652526855469,293.28857421875,293.1499938964844,286.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002677492797,1.7589147915941794e-08,0.0011002501705661,-0.0450967215001583,0.0,0.0,0.0,-0.0135324904695153,60.0,9.933831214904783,-0.0,-8.253853422957037e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001032631844282,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001087411510525,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,8.031586912693456e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001087411292246,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0005158207495696,285.5638732910156,294.1499938964844,293.1499938964844,291.6652526855469,293.28857421875,293.1499938964844,286.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002677492797,1.7589147915941794e-08,0.0011002501705661,-0.0450967215001583,0.0,0.0,0.0,-0.0135324904695153,60.0,9.933831214904783,-0.0,-8.253853422957037e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001033939406624,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001088788485503,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,8.041757246246561e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001088788267225,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0005164739559404,285.5712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.285888671875,293.1499938964844,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.775205760168319e-08,0.0011016437783837,-0.0455223247408866,0.0,0.0,0.0,-0.0136132547631859,60.0,9.92324447631836,-0.0,-8.274766827298664e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001033939406624,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001088788485503,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,8.041757246246561e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001088788267225,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0005164739559404,285.5712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.285888671875,293.1499938964844,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.775205760168319e-08,0.0011016437783837,-0.0455223247408866,0.0,0.0,0.0,-0.0136132547631859,60.0,9.92324447631836,-0.0,-8.274766827298664e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001034966408042,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001089869911083,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,8.049744792515412e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001089869692805,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.000516986940056,285.5787048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.28326416015625,293.1499938964844,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027550790458,1.7880001479397833e-08,0.0011027372675016,-0.0458565689623355,0.0,0.0,0.0,-0.0136766787618398,60.0,9.91554832458496,-0.0,-8.29121091783236e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001034966408042,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001089869911083,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,8.049744792515412e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001089869692805,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.000516986940056,285.5787048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.28326416015625,293.1499938964844,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027550790458,1.7880001479397833e-08,0.0011027372675016,-0.0458565689623355,0.0,0.0,0.0,-0.0136766787618398,60.0,9.91554832458496,-0.0,-8.29121091783236e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001035843160934,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001090793157345,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,8.056563819991425e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001090792939066,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0005174248944967,285.5861511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2806701660156,293.1499938964844,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036890791729,1.7989224332382037e-08,0.0011036711512133,-0.0461418889462947,0.0,0.0,0.0,-0.0137308249250054,60.0,9.907952308654783,-0.0,-8.305261189889279e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001035843160934,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001090793157345,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,8.056563819991425e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001090792939066,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0005174248944967,285.5861511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2806701660156,293.1499938964844,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036890791729,1.7989224332382037e-08,0.0011036711512133,-0.0461418889462947,0.0,0.0,0.0,-0.0137308249250054,60.0,9.907952308654783,-0.0,-8.305261189889279e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001036200119415,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001091169033315,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,8.059339597821236e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001091168815037,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0005176031845621,285.58990478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2794189453125,293.1499938964844,286.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040690587833,1.8033690096785904e-08,0.0011040510144084,-0.0462580472230911,0.0,0.0,0.0,-0.0137528674677014,60.0,9.903852462768556,-0.0,-8.310984611625828e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001036531757563,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001091518279281,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,8.061918924795464e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001091518061002,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0005177688435651,285.5936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2781677246094,293.1499938964844,286.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044214479625,1.8075001051443e-08,0.0011044034035876,-0.0463659577071666,0.0,0.0,0.0,-0.0137733425945043,60.0,9.899613380432127,-0.0,-8.316303734545728e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.000103709870018,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001092115271603,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,8.06632888270542e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001092115053324,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0005180520820431,285.60113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.27569580078125,293.1499938964844,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050265748053,1.814562544666387e-08,0.0011050084140151,-0.0465504378080368,0.0,0.0,0.0,-0.0138083593919873,60.0,9.890617370605469,-0.0,-8.325401523734399e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.000103709870018,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001092115271603,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,8.06632888270542e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001092115053324,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0005180520820431,285.60113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.27569580078125,293.1499938964844,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050265748053,1.814562544666387e-08,0.0011050084140151,-0.0465504378080368,0.0,0.0,0.0,-0.0138083593919873,60.0,9.890617370605469,-0.0,-8.325401523734399e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.000103744212538,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001092476959456,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,8.068999886745587e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001092476741177,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0005182236200198,285.608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.27325439453125,293.1499938964844,286.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.818839656664295e-08,0.0011053741909563,-0.0466621555387973,0.0,0.0,0.0,-0.0138295628130435,60.0,9.880240440368652,-0.0,-8.33091320373569e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
