time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065400,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.000103744212538,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001092476959456,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,8.068999886745587e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001092476741177,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0005182236200198,285.608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.27325439453125,293.1499938964844,286.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.818839656664295e-08,0.0011053741909563,-0.0466621555387973,0.0,0.0,0.0,-0.0138295628130435,60.0,9.880240440368652,-0.0,-8.33091320373569e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001037593392538,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001092636302928,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,8.0701764090918e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001092636084649,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0005182991735637,285.6161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2708740234375,293.1499938964844,286.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055534705519,1.820723305456795e-08,0.0011055351933464,-0.0467113591730594,0.0,0.0,0.0,-0.0138389011844992,60.0,9.868537902832031,-0.0,-8.333341128263785e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001037593392538,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001092636302928,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,8.0701764090918e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001092636084649,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0005182991735637,285.6161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2708740234375,293.1499938964844,286.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055534705519,1.820723305456795e-08,0.0011055351933464,-0.0467113591730594,0.0,0.0,0.0,-0.0138389011844992,60.0,9.868537902832031,-0.0,-8.333341128263785e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001037531037582,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001092570528271,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,8.069691102718934e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001092570309992,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0005182680324651,285.62371826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2685241699219,293.1499938964844,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054868809878,1.8199434848042984e-08,0.0011054686037823,-0.0466909892857074,0.0,0.0,0.0,-0.013835035264492,60.0,9.85531997680664,-0.0,-8.332335710292682e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001037531037582,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001092570528271,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,8.069691102718934e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001092570309992,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0005182680324651,285.62371826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2685241699219,293.1499938964844,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054868809878,1.8199434848042984e-08,0.0011054686037823,-0.0466909892857074,0.0,0.0,0.0,-0.013835035264492,60.0,9.85531997680664,-0.0,-8.332335710292682e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001037392066791,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001092424281523,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,8.068610623013228e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001092424063244,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0005181986489333,285.62750244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.26739501953125,293.1499938964844,286.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053382186219,1.818211714521567e-08,0.0011053200578317,-0.0466457530856132,0.0,0.0,0.0,-0.0138264475390315,60.0,9.847914695739746,-0.0,-8.33010389555966e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001037214460666,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001092237216653,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,8.067228918662295e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001092236998374,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0005181098822504,285.6312866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2662353515625,293.1499938964844,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051489273086,1.8159969528142028e-08,0.0011051307665184,-0.0465879067778587,0.0,0.0,0.0,-0.0138154691085219,60.0,9.840213775634766,-0.0,-8.327249645390111e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001036728572216,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001091725498554,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.063449786277488e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001091725280275,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0005178671563044,285.6388244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046336730942,1.8099409970773195e-08,0.0011046156287193,-0.0464297123253345,0.0,0.0,0.0,-0.0137854600325226,60.0,9.823840141296388,-0.0,-8.31944717560873e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001036728572216,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001091725498554,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.063449786277488e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001091725280275,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0005178671563044,285.6388244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046336730942,1.8099409970773195e-08,0.0011046156287193,-0.0464297123253345,0.0,0.0,0.0,-0.0137854600325226,60.0,9.823840141296388,-0.0,-8.31944717560873e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001036026005749,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001090985679184,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,8.057985542109236e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001090985533664,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.0005175162805244,285.6464233398437,294.1499938964844,293.1499938964844,291.6635437011719,293.26177978515625,293.1499938964844,286.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103883027099,1.8011849789445478e-08,0.0011038650991395,-0.0462009944021701,0.0,0.0,0.0,-0.0137420436367392,60.0,9.805804252624512,-0.0,-8.308172994020424e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001036026005749,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001090985679184,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,8.057985542109236e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001090985533664,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.0005175162805244,285.6464233398437,294.1499938964844,293.1499938964844,291.6635437011719,293.26177978515625,293.1499938964844,286.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103883027099,1.8011849789445478e-08,0.0011038650991395,-0.0462009944021701,0.0,0.0,0.0,-0.0137420436367392,60.0,9.805804252624512,-0.0,-8.308172994020424e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001035065288306,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0001089974030037,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,8.05051313363947e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001089973811758,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0005170363583602,285.65399169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2596435546875,293.1499938964844,286.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028592707589,1.78921233384699e-08,0.0011028413427993,-0.0458882339298725,0.0,0.0,0.0,-0.013682690449059,60.0,9.785737037658691,-0.0,-8.292769138051882e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001035065288306,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0001089974030037,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,8.05051313363947e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001089973811758,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0005170363583602,285.65399169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2596435546875,293.1499938964844,286.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028592707589,1.78921233384699e-08,0.0011028413427993,-0.0458882339298725,0.0,0.0,0.0,-0.013682690449059,60.0,9.785737037658691,-0.0,-8.292769138051882e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001033938169712,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001088787030312,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,8.04174633231014e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001088786884793,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0005164733156561,285.6615600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2575378417969,293.1499938964844,286.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016580974683,1.7751654368680647e-08,0.001101640285924,-0.0455212742090225,0.0,0.0,0.0,-0.0136130545288324,60.0,9.764249801635742,-0.0,-8.274715668221688e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001033938169712,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001088787030312,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,8.04174633231014e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001088786884793,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0005164733156561,285.6615600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2575378417969,293.1499938964844,286.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016580974683,1.7751654368680647e-08,0.001101640285924,-0.0455212742090225,0.0,0.0,0.0,-0.0136130545288324,60.0,9.764249801635742,-0.0,-8.274715668221688e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001033331136568,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001088147837435,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,8.037024963414297e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001088147619157,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0005161701119504,285.6653747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2565002441406,293.1499938964844,286.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010110611096,1.7676008212674788e-08,0.0011009933659806,-0.0453236475586891,0.0,0.0,0.0,-0.0135755529627203,60.0,9.75296115875244,-0.0,-8.265001127938376e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001032710351864,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,0.0001087494092644,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,8.032196637941524e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001087493874365,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0005158599815331,285.6691589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2554626464844,293.1499938964844,286.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003491235896,1.7598646095962067e-08,0.001100331544876,-0.0451215356588363,0.0,0.0,0.0,-0.0135372001677751,60.0,9.741522789001465,-0.0,-8.255072003748867e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001031426800182,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001086142510757,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,8.022213296499103e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001086142292479,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0005152188823558,285.6767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2534484863281,293.1499938964844,286.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989819420501,1.743869937342879e-08,0.0010989645961672,-0.0447036437690258,0.0,0.0,0.0,-0.0134579110890626,60.0,9.718299865722656,-0.0,-8.234562898223886e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001031426800182,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001086142510757,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,8.022213296499103e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001086142292479,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0005152188823558,285.6767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2534484863281,293.1499938964844,286.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989819420501,1.743869937342879e-08,0.0010989645961672,-0.0447036437690258,0.0,0.0,0.0,-0.0134579110890626,60.0,9.718299865722656,-0.0,-8.234562898223886e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001029984123306,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001084623290807,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,8.010993042262271e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001084623145288,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.000514498213306,285.684326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.25146484375,293.1499938964844,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974447941407,1.7258923179497287e-08,0.0010974275646731,-0.0442339219152927,0.0,0.0,0.0,-0.0133687891066074,60.0,9.693885803222656,-0.0,-8.211541313585259e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001029984123306,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001084623290807,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,8.010993042262271e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001084623145288,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.000514498213306,285.684326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.25146484375,293.1499938964844,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974447941407,1.7258923179497287e-08,0.0010974275646731,-0.0442339219152927,0.0,0.0,0.0,-0.0133687891066074,60.0,9.693885803222656,-0.0,-8.211541313585259e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0001028394108288,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001082948874682,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.998625369509682e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001082948729163,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0005137039697729,285.6919250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.24951171875,293.1499938964844,286.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957503691315,1.7060781232203226e-08,0.0010957333724945,-0.0437161773443222,0.0,0.0,0.0,-0.0132705625146627,60.0,9.6683931350708,-0.0,-8.18620549125626e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0001028394108288,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001082948874682,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.998625369509682e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001082948729163,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0005137039697729,285.6919250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.24951171875,293.1499938964844,286.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957503691315,1.7060781232203226e-08,0.0010957333724945,-0.0437161773443222,0.0,0.0,0.0,-0.0132705625146627,60.0,9.6683931350708,-0.0,-8.18620549125626e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001026621248456,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001081082009477,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,7.984836702235043e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001081081791198,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0005128183984197,285.6994934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.24761962890625,293.1499938964844,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938614141196,1.6839864613871214e-08,0.0010938445338979,-0.0431388802826404,0.0,0.0,0.0,-0.0131610445678234,60.0,9.641510009765623,-0.0,-8.15800262898847e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001026621248456,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001081082009477,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,7.984836702235043e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001081081791198,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0005128183984197,285.6994934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.24761962890625,293.1499938964844,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938614141196,1.6839864613871214e-08,0.0010938445338979,-0.0431388802826404,0.0,0.0,0.0,-0.0131610445678234,60.0,9.641510009765623,-0.0,-8.15800262898847e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001025667370413,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001080077490769,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,7.97741740825586e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.000108007727249,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0005123419105075,285.7032775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2467041015625,293.1499938964844,286.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928441770374,1.6720997919605907e-08,0.0010928274132311,-0.0428282432258129,0.0,0.0,0.0,-0.013102114200592,60.0,9.627501487731934,-0.0,-8.142848884062914e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001024683006107,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0001079040885088,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,7.969760918058455e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001079040739568,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0005118501721881,285.7070617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2457580566406,293.1499938964844,286.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917955078184,1.659833692713164e-08,0.0010917789768427,-0.0425076782703399,0.0,0.0,0.0,-0.0130413081496953,60.0,9.613235473632812,-0.0,-8.127225470389021e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001022672586259,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.000107692387246,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.954124885145575e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001076923654181,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.000510845973622,285.7146301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2439270019531,293.1499938964844,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896557942032,1.634782442749838e-08,0.0010896393796429,-0.0418529398739337,0.0,0.0,0.0,-0.0129171311855316,60.0,9.584288597106934,-0.0,-8.095364023574805e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001022672586259,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.000107692387246,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.954124885145575e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001076923654181,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.000510845973622,285.7146301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2439270019531,293.1499938964844,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896557942032,1.634782442749838e-08,0.0010896393796429,-0.0418529398739337,0.0,0.0,0.0,-0.0129171311855316,60.0,9.584288597106934,-0.0,-8.095364023574805e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001020619602059,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001074761967174,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,7.938157068565488e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001074761821655,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.000509820471052,285.7221984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2421264648437,293.1499938964844,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874666040763,1.6092004173628993e-08,0.0010874505387619,-0.0411842763423919,0.0,0.0,0.0,-0.0127903027459979,60.0,9.554791450500488,-0.0,-8.062892220550567e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001020619602059,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001074761967174,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,7.938157068565488e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001074761821655,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.000509820471052,285.7221984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2421264648437,293.1499938964844,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874666040763,1.6092004173628993e-08,0.0010874505387619,-0.0411842763423919,0.0,0.0,0.0,-0.0127903027459979,60.0,9.554791450500488,-0.0,-8.062892220550567e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.000101855774119,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001072590748663,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,7.922120130388066e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001072590530384,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005087905446998,285.7297668457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2403564453125,293.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852694977074,1.58350790258055e-08,0.0010852536652237,-0.0405126735568046,0.0,0.0,0.0,-0.0126629350706934,60.0,9.52484130859375,-0.0,-8.030345810539077e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.000101855774119,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001072590748663,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,7.922120130388066e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001072590530384,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005087905446998,285.7297668457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2403564453125,293.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852694977074,1.58350790258055e-08,0.0010852536652237,-0.0405126735568046,0.0,0.0,0.0,-0.0126629350706934,60.0,9.52484130859375,-0.0,-8.030345810539077e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001016571768559,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,0.0001070499347406,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,7.906673999968916e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001070499201887,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005077985115349,285.7373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2386474609375,293.1499938964844,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831532999873,1.558760942543813e-08,0.0010831377003341,-0.0398657284677028,0.0,0.0,0.0,-0.0125402538105845,60.0,9.495076179504396,-0.0,-7.999059192798087e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001016571768559,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,0.0001070499347406,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,7.906673999968916e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001070499201887,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005077985115349,285.7373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2386474609375,293.1499938964844,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831532999873,1.558760942543813e-08,0.0010831377003341,-0.0398657284677028,0.0,0.0,0.0,-0.0125402538105845,60.0,9.495076179504396,-0.0,-7.999059192798087e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.000101562742202,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001069504869519,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,7.899328920757398e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001069504724,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0005073267384432,285.7410888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.23779296875,293.1499938964844,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821470059454,1.5469932890255222e-08,0.0010821315227076,-0.0395580790936946,0.0,0.0,0.0,-0.0124819176271557,60.0,9.480459213256836,-0.0,-7.984203165278815e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001014717781799,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001068546989699,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,7.892253779573366e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.000106854684418,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0005068723694421,285.7448425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2369384765625,293.1499938964844,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811776155605,1.5356585336689932e-08,0.0010811623651534,-0.0392617359757423,0.0,0.0,0.0,-0.0124257253482937,60.0,9.466075897216797,-0.0,-7.96990704543532e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001013030996546,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001066770782927,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.879134500399232e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001066770637407,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0005060298135504,285.7523803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2352905273437,293.1499938964844,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793802794069,1.5146401466381576e-08,0.001079365145415,-0.0387121923267841,0.0,0.0,0.0,-0.0123215289786458,60.0,9.438155174255373,-0.0,-7.94343080201543e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001013030996546,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001066770782927,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.879134500399232e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001066770637407,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0005060298135504,285.7523803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2352905273437,293.1499938964844,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793802794069,1.5146401466381576e-08,0.001079365145415,-0.0387121923267841,0.0,0.0,0.0,-0.0123215289786458,60.0,9.438155174255373,-0.0,-7.94343080201543e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
