time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067740,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001011542990454,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0001065203759935,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.86756063462235e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0001065203614416,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0005052865017205,285.7599182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2336730957031,293.1499938964844,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777944698929,1.496097823405762e-08,0.0010777795687317,-0.0382273569703102,0.0,0.0,0.0,-0.0122296065092086,60.0,9.4116792678833,-0.0,-7.920110078885045e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001011542990454,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0001065203759935,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.86756063462235e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0001065203614416,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0005052865017205,285.7599182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2336730957031,293.1499938964844,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777944698929,1.496097823405762e-08,0.0010777795687317,-0.0382273569703102,0.0,0.0,0.0,-0.0122296065092086,60.0,9.4116792678833,-0.0,-7.920110078885045e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001010284613585,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0001063878662534,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.857773016439751e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001063878517015,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005046579171903,285.7674560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2320861816406,293.1499938964844,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764534818008,1.4804170334059565e-08,0.0010764386970549,-0.0378173254430294,0.0,0.0,0.0,-0.0121518699452281,60.0,9.38690948486328,-0.0,-7.900414544792511e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001010284613585,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0001063878662534,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.857773016439751e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001063878517015,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005046579171903,285.7674560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2320861816406,293.1499938964844,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764534818008,1.4804170334059565e-08,0.0010764386970549,-0.0378173254430294,0.0,0.0,0.0,-0.0121518699452281,60.0,9.38690948486328,-0.0,-7.900414544792511e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.00010092863522,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0001062827432178,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.850008842069656e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001062827286659,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0005041593103669,285.77496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753896785899,1.4679777393666882e-08,0.0010753750102594,-0.037492036819458,0.0,0.0,0.0,-0.0120902033522725,60.0,9.3640775680542,-0.0,-7.884808184144276e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.00010092863522,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0001062827432178,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.850008842069656e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001062827286659,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0005041593103669,285.77496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753896785899,1.4679777393666882e-08,0.0010753750102594,-0.037492036819458,0.0,0.0,0.0,-0.0120902033522725,60.0,9.3640775680542,-0.0,-7.884808184144276e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001008906474453,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001062427400029,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.847054075682536e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.000106242725451,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0005039694951847,285.7787170410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2297668457031,293.1499938964844,286.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749854845926,1.4632437483896864e-08,0.0010749709326773,-0.0373682416975498,0.0,0.0,0.0,-0.012066738680005,60.0,9.353652954101562,-0.0,-7.878873020672472e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0001008585386443,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001062089286278,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.844556967029348e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0001062089140759,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0005038091330789,285.7825012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.22900390625,293.1499938964844,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074643805623,1.4592425046089376e-08,0.0010746291372925,-0.0372636057436466,0.0,0.0,0.0,-0.0120469043031334,60.0,9.343725204467772,-0.0,-7.873858010043477e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001008121762424,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001061601069523,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.840951002435759e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001061600924003,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0005035775247961,285.7900085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2275390625,293.1499938964844,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074148225598,1.4534642822638943e-08,0.0010741336736828,-0.0371125005185604,0.0,0.0,0.0,-0.0120182521641254,60.0,9.325196266174316,-0.0,-7.866619000651556e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001008121762424,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001061601069523,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.840951002435759e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001061600924003,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0005035775247961,285.7900085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2275390625,293.1499938964844,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074148225598,1.4534642822638943e-08,0.0010741336736828,-0.0371125005185604,0.0,0.0,0.0,-0.0120182521641254,60.0,9.325196266174316,-0.0,-7.866619000651556e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001007987884804,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001061460061464,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,7.839909812901169e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001061459915945,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0005035106441937,285.79754638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740055004134,1.451794684470542e-08,0.0010739910649135,-0.0370688363909721,0.0,0.0,0.0,-0.0120099764317274,60.0,9.309274673461914,-0.0,-7.864527873380214e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001007987884804,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001061460061464,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,7.839909812901169e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001061459915945,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0005035106441937,285.79754638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740055004134,1.451794684470542e-08,0.0010739910649135,-0.0370688363909721,0.0,0.0,0.0,-0.0120099764317274,60.0,9.309274673461914,-0.0,-7.864527873380214e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001008091421681,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001061569128069,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,7.840715261409059e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001061568982549,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0005035623908042,285.8050842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741157457232,1.4530839642645788e-08,0.001074101193808,-0.0371025539934635,0.0,0.0,0.0,-0.0120163671672344,60.0,9.295403480529783,-0.0,-7.866142937018594e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001008091421681,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001061569128069,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,7.840715261409059e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001061568982549,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0005035623908042,285.8050842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741157457232,1.4530839642645788e-08,0.001074101193808,-0.0371025539934635,0.0,0.0,0.0,-0.0120163671672344,60.0,9.295403480529783,-0.0,-7.866142937018594e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001008468680083,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001061966395354,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.843648927519098e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001061966249835,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0005037508672103,285.8126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745177278295,1.4577831386475282e-08,0.0010745031759142,-0.0372254401445388,0.0,0.0,0.0,-0.0120396632701158,60.0,9.284083366394045,-0.0,-7.872029783584369e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001008468680083,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001061966395354,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.843648927519098e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001061966249835,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0005037508672103,285.8126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745177278295,1.4577831386475282e-08,0.0010745031759142,-0.0372254401445388,0.0,0.0,0.0,-0.0120396632701158,60.0,9.284083366394045,-0.0,-7.872029783584369e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001008684557746,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.000106219369627,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,7.845328218536451e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001062193550751,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0005038586677983,285.8163757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747493943199,1.4604725429023802e-08,0.0010747347259894,-0.0372957736253738,0.0,0.0,0.0,-0.0120530044659972,60.0,9.27868938446045,-0.0,-7.875399887780078e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001008981707855,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001062506635207,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,7.847639062674716e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001062506489688,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0005040071555413,285.8201599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750653455033,1.4641746481913742e-08,0.0010750506771728,-0.0373925827443599,0.0,0.0,0.0,-0.0120713543146848,60.0,9.27400016784668,-0.0,-7.88003973184459e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001009634361253,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.0001063193849404,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,7.852715498302132e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001063193703885,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005043331184424,285.8277282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757589479908,1.4723046781739413e-08,0.0010757442796602,-0.0376051887869834,0.0,0.0,0.0,-0.0121116498485207,60.0,9.26516056060791,-0.0,-7.890235309560013e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001009634361253,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.0001063193849404,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,7.852715498302132e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001063193703885,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005043331184424,285.8277282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757589479908,1.4723046781739413e-08,0.0010757442796602,-0.0376051887869834,0.0,0.0,0.0,-0.0121116498485207,60.0,9.26516056060791,-0.0,-7.890235309560013e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001010563064482,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001064171810867,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.859938341425732e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001064171665348,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,0.0005047970334999,285.8352966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076748711057,1.4838748896295328e-08,0.0010767338098958,-0.0379077456891536,0.0,0.0,0.0,-0.0121690100058913,60.0,9.25897216796875,-0.0,-7.904755960908005e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001010563064482,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001064171810867,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.859938341425732e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001064171665348,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,0.0005047970334999,285.8352966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076748711057,1.4838748896295328e-08,0.0010767338098958,-0.0379077456891536,0.0,0.0,0.0,-0.0121690100058913,60.0,9.25897216796875,-0.0,-7.904755960908005e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0001011485510389,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001065143223968,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,7.867113163229078e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0001065143078449,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005052578053437,285.8428649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777311399579,1.4953675631090846e-08,0.0010777161223813,-0.0382082611322402,0.0,0.0,0.0,-0.0122259818017482,60.0,9.25309944152832,-0.0,-7.919192057670443e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0001011485510389,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001065143223968,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,7.867113163229078e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0001065143078449,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005052578053437,285.8428649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777311399579,1.4953675631090846e-08,0.0010777161223813,-0.0382082611322402,0.0,0.0,0.0,-0.0122259818017482,60.0,9.25309944152832,-0.0,-7.919192057670443e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001012553475447,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001066267868736,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,7.87541939644143e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001066267723217,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0005057913367636,285.8504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2166442871094,293.1499938964844,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078869216144,1.50867371928598e-08,0.0010788540821522,-0.0385561883449554,0.0,0.0,0.0,-0.0122919464483857,60.0,9.248146057128906,-0.0,-7.935923207469386e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001012553475447,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001066267868736,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,7.87541939644143e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001066267723217,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0005057913367636,285.8504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2166442871094,293.1499938964844,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078869216144,1.50867371928598e-08,0.0010788540821522,-0.0385561883449554,0.0,0.0,0.0,-0.0122919464483857,60.0,9.248146057128906,-0.0,-7.935923207469386e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001013180881273,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001066928525688,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.880299381213263e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0001066928380168,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0005061046686023,285.8542785644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795379057526,1.516489867015025e-08,0.0010795226553454,-0.038760557770729,0.0,0.0,0.0,-0.0123306959867477,60.0,9.2467041015625,-0.0,-7.945759250560513e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001013752334984,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001067530320142,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,7.884743536124006e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001067530174623,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0005063901189714,285.8580627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.21539306640625,293.1499938964844,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801481548696,1.5236098604987092e-08,0.0010801329044625,-0.0389467179775238,0.0,0.0,0.0,-0.0123660005629062,60.0,9.24472713470459,-0.0,-7.9547241682576e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001015039524645,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001068885758286,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,7.894755253801122e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001068885685526,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0005070331390015,285.8656921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815180139616,1.5396471653161825e-08,0.0010815026471391,-0.0393660217523574,0.0,0.0,0.0,-0.0124454954639077,60.0,9.24201488494873,-0.0,-7.97493626691903e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001015039524645,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001068885758286,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,7.894755253801122e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001068885685526,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0005070331390015,285.8656921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815180139616,1.5396471653161825e-08,0.0010815026471391,-0.0393660217523574,0.0,0.0,0.0,-0.0124454954639077,60.0,9.24201488494873,-0.0,-7.97493626691903e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.000101637240732,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001070289363269,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.905122038209811e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.000107028921775,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0005076989182271,285.873291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2129821777344,293.1499938964844,286.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829378152266,1.5562532595936318e-08,0.0010829222155734,-0.0398001708090305,0.0,0.0,0.0,-0.0125278178602457,60.0,9.23972225189209,-0.0,-7.995892303824803e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.000101637240732,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001070289363269,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.905122038209811e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.000107028921775,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0005076989182271,285.873291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2129821777344,293.1499938964844,286.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829378152266,1.5562532595936318e-08,0.0010829222155734,-0.0398001708090305,0.0,0.0,0.0,-0.0125278178602457,60.0,9.23972225189209,-0.0,-7.995892303824803e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001017883696476,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001071880833478,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,7.916877075331286e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001071880687959,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0005084538715891,285.8809509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845480719581,1.575083530269694e-08,0.0010845323558896,-0.0402924455702304,0.0,0.0,0.0,-0.0126211671158671,60.0,9.2394380569458,-0.0,-8.01968838004541e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001017883696476,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001071880833478,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,7.916877075331286e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001071880687959,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0005084538715891,285.8809509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845480719581,1.575083530269694e-08,0.0010845323558896,-0.0402924455702304,0.0,0.0,0.0,-0.0126211671158671,60.0,9.2394380569458,-0.0,-8.01968838004541e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001019280971377,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001073352250386,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.92774444562383e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001073352104867,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0005091518396511,285.8886108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860363254323,1.5924923602028684e-08,0.0010860204929485,-0.0407475344836711,0.0,0.0,0.0,-0.0127074671909213,60.0,9.238554954528809,-0.0,-8.041719468110389e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001019280971377,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001073352250386,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.92774444562383e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001073352104867,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0005091518396511,285.8886108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860363254323,1.5924923602028684e-08,0.0010860204929485,-0.0407475344836711,0.0,0.0,0.0,-0.0127074671909213,60.0,9.238554954528809,-0.0,-8.041719468110389e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001020072304527,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0001074185565812,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,7.933899178169668e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001074185420293,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0005095471278764,285.8924560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868795216083,1.6023518512042756e-08,0.0010868634562939,-0.0410052612423896,0.0,0.0,0.0,-0.0127563448622822,60.0,9.238570213317873,-0.0,-8.054210809405049e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0001020840500132,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.000107499443402,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,7.939873466966674e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001074994288501,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0005099308327771,285.8962707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876992018893,1.6119225065835966e-08,0.0010876830201596,-0.0412554293870925,0.0,0.0,0.0,-0.0128037966787815,60.0,9.238431930541992,-0.0,-8.066344747703624e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.000102242353023,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001076661428669,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.952185842441395e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001076661355909,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0005107215838506,285.9039611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893848957493,1.6316462847498773e-08,0.0010893685976043,-0.0417709685862064,0.0,0.0,0.0,-0.0129015706479549,60.0,9.23867893218994,-0.0,-8.091380010455398e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
