time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070080,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.000102242353023,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001076661428669,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.952185842441395e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001076661355909,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0005107215838506,285.9039611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893848957493,1.6316462847498773e-08,0.0010893685976043,-0.0417709685862064,0.0,0.0,0.0,-0.0129015706479549,60.0,9.23867893218994,-0.0,-8.091380010455398e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001024031371343,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001078354616765,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,7.964691758388653e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001078354471246,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005115247331559,285.91162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910980636253,1.6516793266418972e-08,0.0010910815326496,-0.0422945618629455,0.0,0.0,0.0,-0.013000882230699,60.0,9.239356994628906,-0.0,-8.116847283190509e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001024031371343,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001078354616765,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,7.964691758388653e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001078354471246,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005115247331559,285.91162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910980636253,1.6516793266418972e-08,0.0010910815326496,-0.0422945618629455,0.0,0.0,0.0,-0.013000882230699,60.0,9.239356994628906,-0.0,-8.116847283190509e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001025644523906,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.000108005333459,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.977238419698551e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.000108005318907,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0005123305600136,285.9193420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.20623779296875,293.1499938964844,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928167030215,1.6717779161012913e-08,0.0010927999392151,-0.0428198315203189,0.0,0.0,0.0,-0.0131005188450217,60.0,9.240118026733398,-0.0,-8.142438900904382e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001025644523906,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.000108005333459,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.977238419698551e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.000108005318907,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0005123305600136,285.9193420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.20623779296875,293.1499938964844,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928167030215,1.6717779161012913e-08,0.0010927999392151,-0.0428198315203189,0.0,0.0,0.0,-0.0131005188450217,60.0,9.240118026733398,-0.0,-8.142438900904382e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.00010272317013,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0001081724767573,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,7.989583536982536e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001081724622054,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0005131234065629,285.9270324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2051696777344,293.1499938964844,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945084504783,1.6915539191586504e-08,0.0010944914538413,-0.0433366373181343,0.0,0.0,0.0,-0.013198560103774,60.0,9.24079704284668,-0.0,-8.167658194224715e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.00010272317013,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0001081724767573,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,7.989583536982536e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001081724622054,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0005131234065629,285.9270324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2051696777344,293.1499938964844,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945084504783,1.6915539191586504e-08,0.0010944914538413,-0.0433366373181343,0.0,0.0,0.0,-0.013198560103774,60.0,9.24079704284668,-0.0,-8.167658194224715e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001027949838316,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001082480957848,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,7.995168562047184e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001082480812328,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0005134821403771,285.9308776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952726006507,1.7005012509230255e-08,0.0010952556040138,-0.0435704477131366,0.0,0.0,0.0,-0.0132429106160998,60.0,9.24079418182373,-0.0,-8.179081589787529e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001028711049002,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001083282550098,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,8.001089008757845e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001083282404579,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0005138623528182,285.93475341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2041320800781,293.1499938964844,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960833169519,1.7099852200885834e-08,0.0010960662038996,-0.0438182726502418,0.0,0.0,0.0,-0.0132899256423115,60.0,9.24100399017334,-0.0,-8.191198475060446e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001030117782647,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001084763862309,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,8.012030593818054e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001084763716789,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0005145650357007,285.9424743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975833283737,1.7275123553872618e-08,0.001097566098906,-0.0442762486636638,0.0,0.0,0.0,-0.0133768199011683,60.0,9.24082088470459,-0.0,-8.213614677288207e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001030117782647,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001084763862309,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,8.012030593818054e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001084763716789,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0005145650357007,285.9424743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975833283737,1.7275123553872618e-08,0.001097566098906,-0.0442762486636638,0.0,0.0,0.0,-0.0133768199011683,60.0,9.24082088470459,-0.0,-8.213614677288207e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001031374340527,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.000108608714072,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,8.021803660085425e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001086086995201,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.000515192747116,285.9501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2020874023437,293.1499938964844,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989216389134,1.7431686316626838e-08,0.0010989042930305,-0.0446853227913379,0.0,0.0,0.0,-0.0134544325992465,60.0,9.239736557006836,-0.0,-8.233664061663148e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001031374340527,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.000108608714072,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,8.021803660085425e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001086086995201,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.000515192747116,285.9501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2020874023437,293.1499938964844,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989216389134,1.7431686316626838e-08,0.0010989042930305,-0.0446853227913379,0.0,0.0,0.0,-0.0134544325992465,60.0,9.239736557006836,-0.0,-8.233664061663148e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001032561121974,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.00010873368592,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,8.031033939914778e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.000108733671368,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0005157855339348,285.9579162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001877719536,1.7579552036295354e-08,0.00110017019324,-0.0450716465711593,0.0,0.0,0.0,-0.0135277435183525,60.0,9.238198280334473,-0.0,-8.252622052395966e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001032561121974,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.00010873368592,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,8.031033939914778e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.000108733671368,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0005157855339348,285.9579162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001877719536,1.7579552036295354e-08,0.00110017019324,-0.0450716465711593,0.0,0.0,0.0,-0.0135277435183525,60.0,9.238198280334473,-0.0,-8.252622052395966e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001033376756822,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0001088195713236,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,8.037377847358584e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001088195567717,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0005161929875612,285.9656677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2001342773437,293.1499938964844,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010550661012,1.7681164976579566e-08,0.0011010373709723,-0.0453371182084083,0.0,0.0,0.0,-0.0135781085118651,60.0,9.23408317565918,-0.0,-8.26566264322537e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001033376756822,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0001088195713236,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,8.037377847358584e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001088195567717,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0005161929875612,285.9656677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2001342773437,293.1499938964844,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010550661012,1.7681164976579566e-08,0.0011010373709723,-0.0453371182084083,0.0,0.0,0.0,-0.0135781085118651,60.0,9.23408317565918,-0.0,-8.26566264322537e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001033951266435,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001088800709112,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,8.041846012929454e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001088800563593,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0005164799513295,285.96954345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016734642907,1.7752752157207397e-08,0.0011016556527465,-0.0455241352319717,0.0,0.0,0.0,-0.0136136291548609,60.0,9.232930183410645,-0.0,-8.274855645140634e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0001034310480463,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001089178986148,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,8.044639980653301e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001089178840629,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0005166594055481,285.9734191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1991577148437,293.1499938964844,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020491365343,1.7797498585991892e-08,0.00110203132499,-0.0456410385668277,0.0,0.0,0.0,-0.0136357760056853,60.0,9.230628967285156,-0.0,-8.280605356958405e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0001034948145388,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001089850484277,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,8.049599273363128e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001089850338757,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0005169779178686,285.98114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,286.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027316795662,1.7876946145634065e-08,0.0011027137516066,-0.0458485856652259,0.0,0.0,0.0,-0.0136751774698495,60.0,9.22536563873291,-0.0,-8.290817987699486e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0001034948145388,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001089850484277,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,8.049599273363128e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001089850338757,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0005169779178686,285.98114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,286.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027316795662,1.7876946145634065e-08,0.0011027137516066,-0.0458485856652259,0.0,0.0,0.0,-0.0136751774698495,60.0,9.22536563873291,-0.0,-8.290817987699486e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001035386812873,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001090312362066,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,8.053010969888419e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001090312289306,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0005171970115043,285.9888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1972961425781,293.1499938964844,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031976900994,1.7931592211084535e-08,0.0011031797621399,-0.045991338789463,0.0,0.0,0.0,-0.0137022621929645,60.0,9.218637466430664,-0.0,-8.297845965898888e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001035386812873,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001090312362066,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,8.053010969888419e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001090312289306,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0005171970115043,285.9888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1972961425781,293.1499938964844,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031976900994,1.7931592211084535e-08,0.0011031797621399,-0.045991338789463,0.0,0.0,0.0,-0.0137022621929645,60.0,9.218637466430664,-0.0,-8.297845965898888e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001035495079122,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001090426376322,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,8.053853525780141e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001090426303562,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0005172511446289,285.9966125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033118935301,1.7945072983138743e-08,0.0011032939655706,-0.0460265539586544,0.0,0.0,0.0,-0.0137089388445019,60.0,9.209330558776855,-0.0,-8.299579690174141e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001035495079122,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001090426376322,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,8.053853525780141e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001090426303562,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0005172511446289,285.9966125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033118935301,1.7945072983138743e-08,0.0011032939655706,-0.0460265539586544,0.0,0.0,0.0,-0.0137089388445019,60.0,9.209330558776855,-0.0,-8.299579690174141e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001035262685036,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001090181685867,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,8.052045450313017e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001090181540348,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0005171350203454,286.0043334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030682362616,1.7916107708515483e-08,0.0011030504247173,-0.045950885862112,0.0,0.0,0.0,-0.0136946002021431,60.0,9.197355270385742,-0.0,-8.295853604067815e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001035262685036,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001090181685867,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,8.052045450313017e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001090181540348,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0005171350203454,286.0043334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030682362616,1.7916107708515483e-08,0.0011030504247173,-0.045950885862112,0.0,0.0,0.0,-0.0136946002021431,60.0,9.197355270385742,-0.0,-8.295853604067815e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.000103534097434,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0001090264122467,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,8.052655175561085e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001090264049707,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005171741358935,286.0082092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.195068359375,293.1499938964844,286.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031572939828,1.7925865236634312e-08,0.0011031393660232,-0.0459763705730438,0.0,0.0,0.0,-0.0136994654312729,60.0,9.192127227783203,-0.0,-8.297107711996432e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001035249588312,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001090167934307,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,8.05194431450218e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001090167788788,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0005171285010874,286.0120849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030521709471,1.7914468131152717e-08,0.0011030343594029,-0.0459466017782688,0.0,0.0,0.0,-0.0136937769129872,60.0,9.18669891357422,-0.0,-8.295642572875296e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001034726010402,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.000108961648948,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,8.047871961025521e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.000108961641672,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0005168669740669,286.0198059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024934938177,1.7849213662657348e-08,0.0011024756822735,-0.0457761399447917,0.0,0.0,0.0,-0.0136614246293902,60.0,9.17314624786377,-0.0,-8.28725248425144e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001034726010402,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.000108961648948,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,8.047871961025521e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.000108961641672,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0005168669740669,286.0198059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024934938177,1.7849213662657348e-08,0.0011024756822735,-0.0457761399447917,0.0,0.0,0.0,-0.0136614246293902,60.0,9.17314624786377,-0.0,-8.28725248425144e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0001034290180541,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001089157594833,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,8.044482092373073e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001089157522073,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0005166492774151,286.0238037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020273668691,1.7794906881363204e-08,0.0011020095553249,-0.0456342659890651,0.0,0.0,0.0,-0.0136344935745,60.0,9.164731979370115,-0.0,-8.280272112415332e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.000103388520074,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001088731150957,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,8.041332330321893e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001088731078198,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0005164470057934,286.0274963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015969794243,1.7744442359912682e-08,0.0011015792842954,-0.0455024279654026,0.0,0.0,0.0,-0.0136094819754362,60.0,9.156963348388672,-0.0,-8.273789120494257e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001032562286127,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001087338023353,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.031042671063915e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001087337877834,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0005157861160114,286.0351867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001898674294,1.757959111614582e-08,0.0011001722887158,-0.0450717434287071,0.0,0.0,0.0,-0.0135277714580297,60.0,9.13733196258545,-0.0,-8.252627026195115e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001032562286127,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001087338023353,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.031042671063915e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001087337877834,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0005157861160114,286.0351867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001898674294,1.757959111614582e-08,0.0011001722887158,-0.0450717434287071,0.0,0.0,0.0,-0.0135277714580297,60.0,9.13733196258545,-0.0,-8.252627026195115e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0001030585845001,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001085256735677,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,8.01567075541243e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0001085256662918,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0005147988558746,286.0428161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980870574712,1.7333320556645052e-08,0.0010980697115883,-0.0444283038377761,0.0,0.0,0.0,-0.0134057011455297,60.0,9.112390518188477,-0.0,-8.22106329678718e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0001030585845001,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001085256735677,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,8.01567075541243e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0001085256662918,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0005147988558746,286.0428161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980870574712,1.7333320556645052e-08,0.0010980697115883,-0.0444283038377761,0.0,0.0,0.0,-0.0134057011455297,60.0,9.112390518188477,-0.0,-8.22106329678718e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001029823324643,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0001084453688235,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,8.009739394765347e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001084453615476,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0005144179449416,286.0466613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1909484863281,293.1499938964844,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972815798595,1.7238305005662372e-08,0.0010972643503919,-0.0441800318658351,0.0,0.0,0.0,-0.0133586330339312,60.0,9.100726127624512,-0.0,-8.208900936779173e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001028806000249,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0001083382448996,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,8.001826790859923e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001083382376236,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0005139097920618,286.05047607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190768294,1.711153352346173e-08,0.0010961736552417,-0.0438487902283668,0.0,0.0,0.0,-0.013295754790306,60.0,9.088858604431152,-0.0,-8.192690614805542e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
