time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072420,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001026130266836,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.000108056483441,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,7.981016096891835e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001080564688891,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000512573227752,286.0580749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.6778127331917858e-08,0.0010933201992884,-0.042977537959814,0.0,0.0,0.0,-0.0131304571405053,60.0,9.05969524383545,-0.0,-8.150129815476248e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001026130266836,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.000108056483441,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,7.981016096891835e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001080564688891,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000512573227752,286.0580749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.6778127331917858e-08,0.0010933201992884,-0.042977537959814,0.0,0.0,0.0,-0.0131304571405053,60.0,9.05969524383545,-0.0,-8.150129815476248e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0001023112636175,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001077387059922,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.957545312820002e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0001077386987162,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005110658239573,286.0656433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.640211699793781e-08,0.0010901084169745,-0.0419948361814022,0.0,0.0,0.0,-0.0129440706223249,60.0,9.026593208312988,-0.0,-8.102263393539033e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0001023112636175,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001077387059922,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.957545312820002e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0001077386987162,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005110658239573,286.0656433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.640211699793781e-08,0.0010901084169745,-0.0419948361814022,0.0,0.0,0.0,-0.0129440706223249,60.0,9.026593208312988,-0.0,-8.102263393539033e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001019953560899,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001074060346581,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,7.932974403956905e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001074060273822,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0005094878142699,286.0731811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867610108107,1.600848698046775e-08,0.0010867450619116,-0.0409659557044506,0.0,0.0,0.0,-0.0127489436417818,60.0,8.99188232421875,-0.0,-8.052304423245006e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001019953560899,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001074060346581,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,7.932974403956905e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001074060273822,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0005094878142699,286.0731811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867610108107,1.600848698046775e-08,0.0010867450619116,-0.0409659557044506,0.0,0.0,0.0,-0.0127489436417818,60.0,8.99188232421875,-0.0,-8.052304423245006e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001016536552924,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001070462094503,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,7.906397513579577e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001070462021743,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005077809910289,286.0806579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1876525878906,293.1499938964844,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831193067133,1.558272266777294e-08,0.0010831037070602,-0.0398529432713985,0.0,0.0,0.0,-0.0125378705561161,60.0,8.955326080322266,-0.0,-7.998441020617977e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001016536552924,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001070462094503,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,7.906397513579577e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001070462021743,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005077809910289,286.0806579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1876525878906,293.1499938964844,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831193067133,1.558272266777294e-08,0.0010831037070602,-0.0398529432713985,0.0,0.0,0.0,-0.0125378705561161,60.0,8.955326080322266,-0.0,-7.998441020617977e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001014863009913,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0001068699784809,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.893381553003564e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.000106869971205,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0005069450126029,286.0844116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813358239829,1.5374192585682067e-08,0.0010813204571604,-0.0393077619373798,0.0,0.0,0.0,-0.0124344928190112,60.0,8.937580108642578,-0.0,-7.972126070399099e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.000101302677649,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001066766199073,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,7.879099575802684e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001066766053554,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0005060277762822,286.0881652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1869506835937,293.1499938964844,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793724795803,1.5145392495696797e-08,0.0010793573455885,-0.0387095510959625,0.0,0.0,0.0,-0.0123210335150361,60.0,8.91883659362793,-0.0,-7.943303614865729e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001009194747894,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001062730880221,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,7.849295070627704e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0001062730734702,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005041135591454,286.0956420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291656889,1.4667919323585464e-08,0.0010752769885584,-0.0374610237777233,0.0,0.0,0.0,-0.0120843416079878,60.0,8.879271507263184,-0.0,-7.88332101819833e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001009194747894,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001062730880221,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,7.849295070627704e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0001062730734702,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005041135591454,286.0956420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291656889,1.4667919323585464e-08,0.0010752769885584,-0.0374610237777233,0.0,0.0,0.0,-0.0120843416079878,60.0,8.879271507263184,-0.0,-7.88332101819833e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001006842794595,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001060254144249,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.831001857994124e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001060254071489,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0005029387539252,286.1001281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727836051955,1.4374867518540668e-08,0.0010727691696956,-0.0366946533322334,0.0,0.0,0.0,-0.0119390534237027,60.0,8.854898452758789,-0.0,-7.846619354268115e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0001005262456601,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001058589914464,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.818709855200723e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0001058589841704,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0005021493416279,286.10308837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711016366258,1.4177951257465793e-08,0.0010710875503718,-0.0361796505749225,0.0,0.0,0.0,-0.0118414442986249,60.0,8.838347434997559,-0.0,-7.822005443358648e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001001254713628,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001054369640769,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.7875389251858e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001054369568009,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0005001474055461,286.1105041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678594257271472e-08,0.0010668172035366,-0.03487354144454,0.0,0.0,0.0,-0.011593890376389,60.0,8.79649829864502,-0.0,-7.759760478620592e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001001254713628,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001054369640769,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.7875389251858e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001054369568009,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0005001474055461,286.1105041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678594257271472e-08,0.0010668172035366,-0.03487354144454,0.0,0.0,0.0,-0.011593890376389,60.0,8.79649829864502,-0.0,-7.759760478620592e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,9.972268162528052e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001050128048518,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,7.75621083448641e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001050127975759,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0004981353413313,286.1178894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625391732901,1.3176721047614136e-08,0.0010625260183587,-0.0335606709122657,0.0,0.0,0.0,-0.0113450912758708,60.0,8.754018783569336,-0.0,-7.697452275579053e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,9.972268162528052e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001050128048518,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,7.75621083448641e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001050127975759,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0004981353413313,286.1178894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625391732901,1.3176721047614136e-08,0.0010625260183587,-0.0335606709122657,0.0,0.0,0.0,-0.0113450912758708,60.0,8.754018783569336,-0.0,-7.697452275579053e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,9.952233085641636e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001048018239089,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,7.740627916064113e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001048018166329,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0004971345770172,286.1215515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,286.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604017879813,1.2927086068259541e-08,0.0010603888658806,-0.0329075790941715,0.0,0.0,0.0,-0.0112213240936398,60.0,8.73267936706543,-0.0,-7.66655361417179e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.932314424077048e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001045920726028,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,7.725135947111994e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001045920653268,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0004961395752616,286.125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582793038338,1.2678905925156414e-08,0.001058266730979,-0.0322582498192787,0.0,0.0,0.0,-0.0110982898622751,60.0,8.711359977722168,-0.0,-7.635895826751948e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.892800153465942e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001041759678628,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.694402302149683e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001041759605868,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.00049416575348,286.1325378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540712391957,1.21865690871914e-08,0.0010540590155869,-0.0309700015932321,0.0,0.0,0.0,-0.0108542293310165,60.0,8.668856620788574,-0.0,-7.575258820224917e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.892800153465942e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001041759678628,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.694402302149683e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001041759605868,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.00049416575348,286.1325378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540712391957,1.21865690871914e-08,0.0010540590155869,-0.0309700015932321,0.0,0.0,0.0,-0.0108542293310165,60.0,8.668856620788574,-0.0,-7.575258820224917e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.854523523245008e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0001037728943629,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,7.664631266379729e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001037728870869,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0004922537482343,286.13983154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499934433028,1.1709651914770802e-08,0.0010499816853553,-0.0297219548374414,0.0,0.0,0.0,-0.0106178047135472,60.0,8.626946449279785,-0.0,-7.516752020819696e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.854523523245008e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0001037728943629,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,7.664631266379729e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001037728870869,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0004922537482343,286.13983154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499934433028,1.1709651914770802e-08,0.0010499816853553,-0.0297219548374414,0.0,0.0,0.0,-0.0106178047135472,60.0,8.626946449279785,-0.0,-7.516752020819696e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.817325917538255e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001033811859088,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,7.635699876118451e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001033811786328,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0004903957014903,286.1470642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460288031026,1.1246185316338142e-08,0.0010460175108164,-0.0285089779645204,0.0,0.0,0.0,-0.0103880390524864,60.0,8.585686683654785,-0.0,-7.460111817181314e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.817325917538255e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001033811859088,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,7.635699876118451e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001033811786328,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0004903957014903,286.1470642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460288031026,1.1246185316338142e-08,0.0010460175108164,-0.0285089779645204,0.0,0.0,0.0,-0.0103880390524864,60.0,8.585686683654785,-0.0,-7.460111817181314e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.781668632058428e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001030056955642,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,7.60796683607623e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001030056882882,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0004886145470663,286.154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422297054901,1.0801910477198362e-08,0.0010422188788652,-0.0273461136966943,0.0,0.0,0.0,-0.0101677943021059,60.0,8.545354843139648,-0.0,-7.406018198707899e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.781668632058428e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001030056955642,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,7.60796683607623e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001030056882882,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0004886145470663,286.154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422297054901,1.0801910477198362e-08,0.0010422188788652,-0.0273461136966943,0.0,0.0,0.0,-0.0101677943021059,60.0,8.545354843139648,-0.0,-7.406018198707899e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.764718561200424e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.000102827201772,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,7.59478280087933e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.000102827194496,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0004877678293269,286.1578674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404217755421,1.0590716748026809e-08,0.0010404111817479,-0.026793286204338,0.0,0.0,0.0,-0.010063087567687,60.0,8.525748252868652,-0.0,-7.380373290288844e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,9.74861322902143e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0001026576064759,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,7.582256512250751e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001026575992,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004869633412454,286.1614685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387060465291,1.0390054150377637e-08,0.0010386956855654,-0.0262680035084486,0.0,0.0,0.0,-0.0099636120721697,60.0,8.506831169128418,-0.0,-7.356047859730097e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.71699773799628e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001023246804834,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.557666685897857e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001023246732074,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0004853840800933,286.1686096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035337918438,9.996139027634854e-09,0.0010353280231356,-0.0252367742359638,0.0,0.0,0.0,-0.0097683351486921,60.0,8.4693603515625,-0.0,-7.308411653639268e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.71699773799628e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001023246804834,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.557666685897857e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001023246732074,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0004853840800933,286.1686096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035337918438,9.996139027634854e-09,0.0010353280231356,-0.0252367742359638,0.0,0.0,0.0,-0.0097683351486921,60.0,8.4693603515625,-0.0,-7.308411653639268e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,9.696013876236977e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001021037096506,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,7.541345985373482e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001021037023747,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0004843359056394,286.1734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,287.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331023950129,9.734699268904023e-09,0.0010330927325412,-0.0245523061603307,0.0,0.0,0.0,-0.0096387295052409,60.0,8.444220542907715,-0.0,-7.276881319739914e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.687851706985384e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001020177514874,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.534997712355107e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001020177514874,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0004839281609747,286.1757202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322326561436,9.632996622599421e-09,0.0010322231100872,-0.0242860335856676,0.0,0.0,0.0,-0.0095883114263415,60.0,8.433751106262207,-0.0,-7.264633694603617e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,9.660572686698288e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001017304966808,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,7.513781019952148e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001017304894048,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0004825655487366,286.1828308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293265804648,9.293124492160132e-09,0.001029317267239,-0.0233961567282676,0.0,0.0,0.0,-0.0094198239967226,60.0,8.399805068969727,-0.0,-7.223780329468354e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,9.660572686698288e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001017304966808,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,7.513781019952148e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001017304894048,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0004825655487366,286.1828308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293265804648,9.293124492160132e-09,0.001029317267239,-0.0233961567282676,0.0,0.0,0.0,-0.0094198239967226,60.0,8.399805068969727,-0.0,-7.223780329468354e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.635315655032171e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0001014645313262,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.494136661989614e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001014645240502,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0004813038976863,286.1898803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266357567161,8.978438437168279e-09,0.001026626676321,-0.022572174668312,0.0,0.0,0.0,-0.0092638218775391,60.0,8.367311477661133,-0.0,-7.186056905084115e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.635315655032171e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0001014645313262,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.494136661989614e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001014645240502,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0004813038976863,286.1898803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266357567161,8.978438437168279e-09,0.001026626676321,-0.022572174668312,0.0,0.0,0.0,-0.0092638218775391,60.0,8.367311477661133,-0.0,-7.186056905084115e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,9.62219201028347e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001013263317872,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,7.483929221052676e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001013263245113,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0004806483339052,286.19342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,287.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252373758703,8.814923013744647e-09,0.0010252285283058,-0.022144004702568,0.0,0.0,0.0,-0.0091827604919672,60.0,8.350709915161133,-0.0,-7.166494242483169e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
