time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074760,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.611292625777423e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001012115535559,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,7.475452002836391e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001012115462799,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004801038885489,286.19696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,287.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024076482281,8.679125862443016e-09,0.0010240678675472,-0.0217884071171283,0.0,0.0,0.0,-0.0091154426336288,60.0,8.335127830505371,-0.0,-7.150267578026617e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.591270645614712e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001010007181321,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,7.459879270754755e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0001010007108561,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.000479103764519,286.2039794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219413088634,8.4296658542371e-09,0.0010219329269602,-0.0211351513862609,0.0,0.0,0.0,-0.0089917657896876,60.0,8.3056640625,-0.0,-7.120507916624774e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.591270645614712e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001010007181321,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,7.459879270754755e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0001010007108561,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.000479103764519,286.2039794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219413088634,8.4296658542371e-09,0.0010219329269602,-0.0211351513862609,0.0,0.0,0.0,-0.0089917657896876,60.0,8.3056640625,-0.0,-7.120507916624774e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.574105206411332e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001008199469652,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,7.446527888532728e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001008199469652,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004782463074661,286.21099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201123077422,8.21579160259489e-09,0.0010201040422543,-0.0205750614404678,0.0,0.0,0.0,-0.0088857393711805,60.0,8.278778076171875,-0.0,-7.095042775517868e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.574105206411332e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001008199469652,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,7.446527888532728e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001008199469652,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004782463074661,286.21099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201123077422,8.21579160259489e-09,0.0010201040422543,-0.0205750614404678,0.0,0.0,0.0,-0.0088857393711805,60.0,8.278778076171875,-0.0,-7.095042775517868e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,9.55946816247888e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001006658130791,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.435143197653815e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001006658058031,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0004775151610374,286.218017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018553157337,8.033424592213123e-09,0.0010185451246798,-0.0200974661856889,0.0,0.0,0.0,-0.0087953340262174,60.0,8.254137992858887,-0.0,-7.073364827192563e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,9.55946816247888e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001006658130791,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.435143197653815e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001006658058031,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0004775151610374,286.218017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018553157337,8.033424592213123e-09,0.0010185451246798,-0.0200974661856889,0.0,0.0,0.0,-0.0087953340262174,60.0,8.254137992858887,-0.0,-7.073364827192563e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.547420631861314e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001005389494821,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.42577321943827e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001005389422061,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0004769133520312,286.2250061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172694455832,7.883317998391703e-09,0.0010172615293413,-0.0197043493390083,0.0,0.0,0.0,-0.0087209194898605,60.0,8.231550216674805,-0.0,-7.055547257550644e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.547420631861314e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001005389494821,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.42577321943827e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001005389422061,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0004769133520312,286.2250061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172694455832,7.883317998391703e-09,0.0010172615293413,-0.0197043493390083,0.0,0.0,0.0,-0.0087209194898605,60.0,8.231550216674805,-0.0,-7.055547257550644e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.540917380945756e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001004704608931,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,7.42071497370489e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001004704608931,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0004765884950757,286.2284851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165767744183,7.802293033876141e-09,0.0010165689745917,-0.0194921437650918,0.0,0.0,0.0,-0.0086807534098625,60.0,8.219985961914062,-0.0,-7.045938588134959e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,9.537179721519352e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001004311125143,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,7.417808228638023e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001004311052383,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0004764018231071,286.2319641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161786340177,7.75573116840178e-09,0.0010161709506064,-0.0193701982498168,0.0,0.0,0.0,-0.0086576715111732,60.0,8.210025787353516,-0.0,-7.04041980270631e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.530632087262347e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.000100362158264,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,7.412715058308095e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.000100362150988,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0004760747251566,286.23895263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1502685546875,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154796764254,7.674142210589707e-09,0.0010154719930142,-0.0191565155982971,0.0,0.0,0.0,-0.0086172176524996,60.0,8.19159984588623,-0.0,-7.030754289871767e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.530632087262347e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.000100362158264,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,7.412715058308095e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.000100362150988,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0004760747251566,286.23895263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1502685546875,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154796764254,7.674142210589707e-09,0.0010154719930142,-0.0191565155982971,0.0,0.0,0.0,-0.0086172176524996,60.0,8.19159984588623,-0.0,-7.030754289871767e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.527413203613833e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0001003282595775,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,7.410212128888816e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001003282523015,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004759139555972,286.2442321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1502380371094,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151368333026,7.634037402226568e-09,0.0010151292663067,-0.0190514791756868,0.0,0.0,0.0,-0.0085973367094993,60.0,8.178144454956055,-0.0,-7.026006443311418e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.526429494144396e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0001003179058898,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,7.409446698147804e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0001003178986138,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004758648283313,286.24591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.15069580078125,287.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015031710267,7.621783204569965e-09,0.0010150240268558,-0.0190193839371204,0.0,0.0,0.0,-0.0085912598296999,60.0,8.17516803741455,-0.0,-7.024555515044997e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.524141933070496e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0001002938151941,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.407667726511136e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001002938079182,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0004757505375891,286.2528686523437,294.1499938964844,293.15240478515625,291.6650390625,293.1744384765625,293.1513671875,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147900320589,7.593280670903368e-09,0.001014782465063,-0.0189447328448295,0.0,0.0,0.0,-0.0085771409794688,60.0,8.160916328430176,-0.0,-7.021181858135608e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.524141933070496e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0001002938151941,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.407667726511136e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001002938079182,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0004757505375891,286.2528686523437,294.1499938964844,293.15240478515625,291.6650390625,293.1744384765625,293.1513671875,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147900320589,7.593280670903368e-09,0.001014782465063,-0.0189447328448295,0.0,0.0,0.0,-0.0085771409794688,60.0,8.160916328430176,-0.0,-7.021181858135608e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,9.51875263126567e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001002370627247,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.403476047329605e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001002370554488,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004754813271574,286.25982666015625,294.1499938964844,293.1594543457031,291.66943359375,293.17437744140625,293.15545654296875,287.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142138926312,7.526128165125101e-09,0.0010142064420506,-0.0187688563019037,0.0,0.0,0.0,-0.0085438415408134,60.0,8.152795791625977,-0.0,-7.013237990349809e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,9.51875263126567e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001002370627247,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.403476047329605e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001002370554488,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004754813271574,286.25982666015625,294.1499938964844,293.1594543457031,291.66943359375,293.17437744140625,293.15545654296875,287.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142138926312,7.526128165125101e-09,0.0010142064420506,-0.0187688563019037,0.0,0.0,0.0,-0.0085438415408134,60.0,8.152795791625977,-0.0,-7.013237990349809e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.516642603557556e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001002148419502,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,7.401834591291845e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0001002148346742,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0004753759421873,286.2632751464844,294.1499938964844,293.1646423339844,291.6726989746094,293.17431640625,293.1570739746094,287.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139907244592,7.499843412972496e-09,0.0010139832738786,-0.0187000129371881,0.0,0.0,0.0,-0.0085308188572525,60.0,8.147913932800293,-0.0,-7.010129365880857e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.512910764897242e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001001755445031,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.398932211799547e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001001755372271,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0004751895321533,286.2667541503906,294.1499938964844,293.1708984375,291.6766052246094,293.1744079589844,293.16033935546875,287.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135910706594,7.453341943630676e-09,0.0010135836200788,-0.0185782220214605,0.0,0.0,0.0,-0.0085077555850148,60.0,8.145506858825684,-0.0,-7.004631896734281e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.505082562100142e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001000931079033,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.392843690467998e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001000931006274,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0004747984930872,286.273681640625,294.1499938964844,293.1864929199219,291.68634033203125,293.1747131347656,293.16754150390625,287.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127595160156,7.355807962738936e-09,0.0010127521818503,-0.0183227639645338,0.0,0.0,0.0,-0.0084594171494245,60.0,8.141414642333984,-0.0,-6.993107604102988e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.505082562100142e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001000931079033,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.392843690467998e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001000931006274,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0004747984930872,286.273681640625,294.1499938964844,293.1864929199219,291.68634033203125,293.1747131347656,293.16754150390625,287.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127595160156,7.355807962738936e-09,0.0010127521818503,-0.0183227639645338,0.0,0.0,0.0,-0.0084594171494245,60.0,8.141414642333984,-0.0,-6.993107604102988e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,9.49505265452899e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,9.998749010264874e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,7.385042408714071e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,9.998748282669112e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004742974997498,286.2806091308594,294.1499938964844,293.2060241699219,291.69854736328125,293.1754150390625,293.1781005859375,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116890771314,7.230844811800807e-09,0.0010116818593814,-0.0179954636842012,0.0,0.0,0.0,-0.0083974581211805,60.0,8.141345024108887,-0.0,-6.97835673690861e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,9.49505265452899e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,9.998749010264874e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,7.385042408714071e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,9.998748282669112e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004742974997498,286.2806091308594,294.1499938964844,293.2060241699219,291.69854736328125,293.1754150390625,293.1781005859375,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116890771314,7.230844811800807e-09,0.0010116818593814,-0.0179954636842012,0.0,0.0,0.0,-0.0083974581211805,60.0,8.141345024108887,-0.0,-6.97835673690861e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.483830945100637e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.986932127503678e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,7.376314897555858e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.986931399907915e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004737369308713,286.2875061035156,294.1499938964844,293.22918701171875,291.7130126953125,293.1764221191406,293.19073486328125,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104941902682,7.091032205863712e-09,0.0010104872053489,-0.0176292601972818,0.0,0.0,0.0,-0.0083281518891453,60.0,8.143497467041016,-0.0,-6.961871434896238e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.483830945100637e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.986932127503678e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,7.376314897555858e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.986931399907915e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004737369308713,286.2875061035156,294.1499938964844,293.22918701171875,291.7130126953125,293.1764221191406,293.19073486328125,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104941902682,7.091032205863712e-09,0.0010104872053489,-0.0176292601972818,0.0,0.0,0.0,-0.0083281518891453,60.0,8.143497467041016,-0.0,-6.961871434896238e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.470070654060692e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,9.972442057915032e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.365611963905394e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.97244133031927e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0004730495857074,286.2943725585937,294.1499938964844,293.2557983398437,291.7296447753906,293.1784362792969,293.2083435058594,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090273572131,6.919590678222676e-09,0.0010090204887092,-0.0171802043914794,0.0,0.0,0.0,-0.0082431575283408,60.0,8.15091323852539,-0.0,-6.941684205230558e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.470070654060692e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,9.972442057915032e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.365611963905394e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.97244133031927e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0004730495857074,286.2943725585937,294.1499938964844,293.2557983398437,291.7296447753906,293.1784362792969,293.2083435058594,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090273572131,6.919590678222676e-09,0.0010090204887092,-0.0171802043914794,0.0,0.0,0.0,-0.0082431575283408,60.0,8.15091323852539,-0.0,-6.941684205230558e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.463728929404168e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.965763456420972e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,7.360679592238739e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.965762728825212e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004727328196167,286.2978210449219,294.1499938964844,293.27032470703125,291.7387084960937,293.1793212890625,293.216796875,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083515662699,6.8405783260061526e-09,0.001008344697766,-0.0169732440263032,0.0,0.0,0.0,-0.008203987032175,60.0,8.153899192810059,-0.0,-6.93238959570408e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.456359111936764e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,9.958002920029684e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,7.354947592830285e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.958002192433923e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004723646561615,286.3012390136719,294.1499938964844,293.2855834960937,291.7482604980469,293.1806030273437,293.22705078125,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075658792629,6.7487557764422945e-09,0.0010075591271743,-0.0167327281087636,0.0,0.0,0.0,-0.0081584639847278,60.0,8.15903091430664,-0.0,-6.921596451547884e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.441668953513728e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.94253350654617e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.343522156588733e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.942532778950408e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0004716308612842,286.3080749511719,294.1499938964844,293.3182983398437,291.7687072753906,293.18316650390625,293.2478332519531,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060014901682,6.565732846297578e-09,0.0010059948544949,-0.0162533149123191,0.0,0.0,0.0,-0.0080677354708313,60.0,8.169386863708496,-0.0,-6.90010821813303e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.441668953513728e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.94253350654617e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.343522156588733e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.942532778950408e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0004716308612842,286.3080749511719,294.1499938964844,293.3182983398437,291.7687072753906,293.18316650390625,293.2478332519531,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060014901682,6.565732846297578e-09,0.0010059948544949,-0.0162533149123191,0.0,0.0,0.0,-0.0080677354708313,60.0,8.169386863708496,-0.0,-6.90010821813303e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.428714838577434e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.928892541211098e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,7.333446410484612e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.928891813615336e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0004709837958216,286.3138122558594,294.1499938964844,293.3478698730469,291.7872009277344,293.1860656738281,293.2678527832031,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046212701126,6.404337504761771e-09,0.0010046148672699,-0.0158305447548627,0.0,0.0,0.0,-0.0079877255484461,60.0,8.181522369384766,-0.0,-6.881187175622473e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.426251199329272e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.92629793472588e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.331530650844797e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.92629720713012e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0004708607157226,286.3149108886719,294.1499938964844,293.35369873046875,291.79083251953125,293.1866455078125,293.27166748046875,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043587535619,6.3736429467553535e-09,0.0010043523507192,-0.0157501399517059,0.0,0.0,0.0,-0.0079725086688995,60.0,8.18383502960205,-0.0,-6.877591829379527e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.410895290784538e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.910127118928358e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.319586438825354e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.910126391332597e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004700936551671,286.3217468261719,294.1499938964844,293.3915405273437,291.8144836425781,293.1903686523437,293.29620361328125,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002721954137,6.1823173247432806e-09,0.001002715784125,-0.0152489561587572,0.0,0.0,0.0,-0.0078776581212878,60.0,8.199455261230469,-0.0,-6.855201206690253e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.410895290784538e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.910127118928358e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.319586438825354e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.910126391332597e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004700936551671,286.3217468261719,294.1499938964844,293.3915405273437,291.8144836425781,293.1903686523437,293.29620361328125,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002721954137,6.1823173247432806e-09,0.001002715784125,-0.0152489561587572,0.0,0.0,0.0,-0.0078776581212878,60.0,8.199455261230469,-0.0,-6.855201206690253e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.396868699695916e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,9.895356197375804e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,7.308676867978647e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.895355469780044e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004693930095527,286.3285217285156,294.1499938964844,293.4316101074219,291.83953857421875,293.1951904296875,293.32476806640625,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012274142354,6.007561559329133e-09,0.0010012213606387,-0.0147911673411726,0.0,0.0,0.0,-0.0077910237014293,60.0,8.220120429992676,-0.0,-6.834780919007244e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.396868699695916e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,9.895356197375804e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,7.308676867978647e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.895355469780044e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004693930095527,286.3285217285156,294.1499938964844,293.4316101074219,291.83953857421875,293.1951904296875,293.32476806640625,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012274142354,6.007561559329133e-09,0.0010012213606387,-0.0147911673411726,0.0,0.0,0.0,-0.0077910237014293,60.0,8.220120429992676,-0.0,-6.834780919007244e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
