time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077100,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.389378101332112e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.887468331726268e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.302851008716971e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.887467604130508e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0004690188216045,286.3319396972656,294.1499938964844,293.4523620605469,291.8525085449219,293.19757080078125,293.33843994140625,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004311334341,5.9142362118791425e-09,0.001000425312668,-0.0145466877147555,0.0,0.0,0.0,-0.0077447677031159,60.0,8.230091094970703,-0.0,-6.823889009410777e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.383529686601833e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,9.881309961201624e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.298302080016583e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.881309233605862e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004687267064582,286.3353271484375,294.1499938964844,293.4736022949219,291.86578369140625,293.2005310058594,293.354248046875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841372718862203e-09,0.0009998002788051,-0.0143558122217655,0.0,0.0,0.0,-0.0077086361125111,60.0,8.242674827575684,-0.0,-6.815390918291089e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.37118093133904e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.868306369753554e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,7.288697815965861e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.868305642157792e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0004681098507717,286.34210205078125,294.1499938964844,293.5173034667969,291.89312744140625,293.206298828125,293.38482666015625,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984901407733,5.6875197884664885e-09,0.0009984844364225,-0.0139527656137943,0.0,0.0,0.0,-0.0076323635876178,60.0,8.267394065856934,-0.0,-6.797463925067859e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.37118093133904e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.868306369753554e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,7.288697815965861e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.868305642157792e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0004681098507717,286.34210205078125,294.1499938964844,293.5173034667969,291.89312744140625,293.206298828125,293.38482666015625,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984901407733,5.6875197884664885e-09,0.0009984844364225,-0.0139527656137943,0.0,0.0,0.0,-0.0076323635876178,60.0,8.267394065856934,-0.0,-6.797463925067859e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.361692355014384e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.858314297161996e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.281317812157795e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.858313569566236e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0004676358657889,286.3488464355469,294.1499938964844,293.5625,291.9213562011719,293.2129211425781,293.4176330566406,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569300576269143e-09,0.0009974740678444,-0.0136430626735091,0.0,0.0,0.0,-0.0075737596489489,60.0,8.296399116516113,-0.0,-6.783705686075336e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.361692355014384e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.858314297161996e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.281317812157795e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.858313569566236e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0004676358657889,286.3488464355469,294.1499938964844,293.5625,291.9213562011719,293.2129211425781,293.4176330566406,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569300576269143e-09,0.0009974740678444,-0.0136430626735091,0.0,0.0,0.0,-0.0075737596489489,60.0,8.296399116516113,-0.0,-6.783705686075336e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.353988571092486e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.850201604422182e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,7.275326061062515e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.85020087682642e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004672510549426,286.3556213378906,294.1499938964844,293.6089172363281,291.95037841796875,293.2198791503906,293.4516296386719,287.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966581128537,5.4733164667197814e-09,0.0009966526413336,-0.013391607441008,0.0,0.0,0.0,-0.0075261727906763,60.0,8.327417373657227,-0.0,-6.772545191324755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.353988571092486e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.850201604422182e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,7.275326061062515e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.85020087682642e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004672510549426,286.3556213378906,294.1499938964844,293.6089172363281,291.95037841796875,293.2198791503906,293.4516296386719,287.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966581128537,5.4733164667197814e-09,0.0009966526413336,-0.013391607441008,0.0,0.0,0.0,-0.0075261727906763,60.0,8.327417373657227,-0.0,-6.772545191324755e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.353238419862464e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.849411435425282e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,7.274741801666096e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.84941070782952e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0004672135692089,286.36236572265625,294.1499938964844,293.6562805175781,291.98004150390625,293.2276306152344,293.4896240234375,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965801145881,5.463967944763226e-09,0.000996574643068,-0.0133671155199408,0.0,0.0,0.0,-0.0075215483084321,60.0,8.36476993560791,-0.0,-6.77145806093904e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.353238419862464e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.849411435425282e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,7.274741801666096e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.84941070782952e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0004672135692089,286.36236572265625,294.1499938964844,293.6562805175781,291.98004150390625,293.2276306152344,293.4896240234375,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965801145881,5.463967944763226e-09,0.000996574643068,-0.0133671155199408,0.0,0.0,0.0,-0.0075215483084321,60.0,8.36476993560791,-0.0,-6.77145806093904e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.352068445878103e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.8481796158012e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,7.273832306964323e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.84817888820544e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0004671551287174,286.36572265625,294.1499938964844,293.6802673339844,291.9950561523437,293.2316589355469,293.5083312988281,287.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964542696252,5.449392048717527e-09,0.0009964487981051,-0.013328930363059,0.0,0.0,0.0,-0.0075143161229789,60.0,8.38383674621582,-0.0,-6.769764837599723e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.356841474073008e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.853205847321078e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,7.277544500539079e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.853205119725315e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0004673935472965,286.3691101074219,294.1499938964844,293.70440673828125,292.0101623535156,293.2362060546875,293.52935791015625,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969612583518,5.50885737027329e-09,0.0009969557868316,-0.0134847173467278,0.0,0.0,0.0,-0.0075437882915139,60.0,8.407120704650879,-0.0,-6.776676286790463e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.37202203203924e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.8691918537952e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,7.289351924555376e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.86919112619944e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0004681518767029,286.3758850097656,294.1499938964844,293.75299072265625,292.0406188964844,293.24591064453125,293.5734558105469,287.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985800134018,5.697990523856333e-09,0.000998574309051,-0.0139801958575844,0.0,0.0,0.0,-0.0076375561766326,60.0,8.459214210510254,-0.0,-6.798683216402426e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.37202203203924e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.8691918537952e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,7.289351924555376e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.86919112619944e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0004681518767029,286.3758850097656,294.1499938964844,293.75299072265625,292.0406188964844,293.24591064453125,293.5734558105469,287.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985800134018,5.697990523856333e-09,0.000998574309051,-0.0139801958575844,0.0,0.0,0.0,-0.0076375561766326,60.0,8.459214210510254,-0.0,-6.798683216402426e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.3858310719952e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.883733582682908e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.300091965589672e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.883732855087146e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004688416665885,286.382080078125,294.1499938964844,293.7979431152344,292.0687866210937,293.2547607421875,293.6138000488281,287.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000499896705,5.870032016019877e-09,0.0010000441689044,-0.0144308907911181,0.0,0.0,0.0,-0.0077228383161127,60.0,8.505878448486328,-0.0,-6.818732600777366e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.388133184984326e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.886157931759952e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,7.301882578758523e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.886157204164192e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0004689566558226,286.38262939453125,294.1499938964844,293.8018493652344,292.0712585449219,293.25555419921875,293.6175537109375,287.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002952767536,5.898714405816463e-09,0.0010002894559875,-0.0145060289651155,0.0,0.0,0.0,-0.0077370568178594,60.0,8.51056957244873,-0.0,-6.82207854652006e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.420912101631984e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.92067507468164e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,7.32737680664286e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.920674347085878e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004705940082203,286.389404296875,294.1499938964844,293.8507080078125,292.1019287109375,293.2661437988281,293.6659545898437,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037870379164,6.307093070034853e-09,0.0010037807514891,-0.0155758149921894,0.0,0.0,0.0,-0.0079395044595003,60.0,8.574530601501465,-0.0,-6.869799307196446e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.420912101631984e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.92067507468164e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,7.32737680664286e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.920674347085878e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004705940082203,286.389404296875,294.1499938964844,293.8507080078125,292.1019287109375,293.2661437988281,293.6659545898437,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037870379164,6.307093070034853e-09,0.0010037807514891,-0.0155758149921894,0.0,0.0,0.0,-0.0079395044595003,60.0,8.574530601501465,-0.0,-6.869799307196446e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.465297625865789e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.967415098799393e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.361899042734876e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.967414371203633e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0004728111671283,286.3962097167969,294.1499938964844,293.8992919921875,292.13250732421875,293.2776184082031,293.7189636230469,287.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085162939503,6.8600880531732855e-09,0.0010085094254463,-0.0170243494212627,0.0,0.0,0.0,-0.0082136485725641,60.0,8.649331092834473,-0.0,-6.934684648740588e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.465297625865789e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.967415098799393e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.361899042734876e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.967414371203633e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0004728111671283,286.3962097167969,294.1499938964844,293.8992919921875,292.13250732421875,293.2776184082031,293.7189636230469,287.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085162939503,6.8600880531732855e-09,0.0010085094254463,-0.0170243494212627,0.0,0.0,0.0,-0.0082136485725641,60.0,8.649331092834473,-0.0,-6.934684648740588e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.488752402830868e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.9921140645165e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,7.380142051260918e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.992113336920738e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0004739827709272,286.3996276855469,294.1499938964844,293.9234313964844,292.147705078125,293.2835998535156,293.7461853027344,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110173607245,7.1523111877525025e-09,0.0010110102593898,-0.0177897661924362,0.0,0.0,0.0,-0.0083585260435938,60.0,8.688850402832031,-0.0,-6.969094812347977e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,9.515189594822004e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001001995406113,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,7.400704635074362e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0001001995406113,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.000475303386338,286.4030456542969,294.1499938964844,293.9474182128906,292.162841796875,293.2895812988281,293.7738037109375,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138327488675,7.481694375144343e-09,0.0010138252982869,-0.01865248195827,0.0,0.0,0.0,-0.0085218073800206,60.0,8.72903060913086,-0.0,-7.007983526818863e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.580770711181684e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001008901381283,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.451712008332834e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001008901381283,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0004785793134942,286.4099426269531,294.1499938964844,293.99481201171875,292.1927490234375,293.302490234375,293.8319702148437,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208202293142,8.298769671455375e-09,0.001020811847411,-0.0207923669368028,0.0,0.0,0.0,-0.0089268665760755,60.0,8.821476936340332,-0.0,-7.104917898459463e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.580770711181684e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001008901381283,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.451712008332834e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001008901381283,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0004785793134942,286.4099426269531,294.1499938964844,293.99481201171875,292.1927490234375,293.302490234375,293.8319702148437,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208202293142,8.298769671455375e-09,0.001020811847411,-0.0207923669368028,0.0,0.0,0.0,-0.0089268665760755,60.0,8.821476936340332,-0.0,-7.104917898459463e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.65406361501664e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001016619498841,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,7.508717681048438e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001016619498841,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0004822404298465,286.4169006347656,294.1499938964844,294.04119873046875,292.22216796875,293.3162841796875,293.8911437988281,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286290198564,9.211933438280084e-09,0.0010286197066307,-0.0231835711747407,0.0,0.0,0.0,-0.0093795573338866,60.0,8.921725273132324,-0.0,-7.214038078018349e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.65406361501664e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001016619498841,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,7.508717681048438e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001016619498841,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0004822404298465,286.4169006347656,294.1499938964844,294.04119873046875,292.22216796875,293.3162841796875,293.8911437988281,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286290198564,9.211933438280084e-09,0.0010286197066307,-0.0231835711747407,0.0,0.0,0.0,-0.0093795573338866,60.0,8.921725273132324,-0.0,-7.214038078018349e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.733698971103875e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001025005476549,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.570655725430697e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0001025005403789,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0004862183704972,286.4239196777344,294.1499938964844,294.0863952636719,292.2509155273437,293.33087158203125,293.9500427246094,287.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371146490797,1.0204122879997612e-08,0.0010371044045314,-0.0257812663912773,0.0,0.0,0.0,-0.0098714316263794,60.0,9.02834701538086,-0.0,-7.333544260745839e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.733698971103875e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001025005476549,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.570655725430697e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0001025005403789,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0004862183704972,286.4239196777344,294.1499938964844,294.0863952636719,292.2509155273437,293.33087158203125,293.9500427246094,287.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371146490797,1.0204122879997612e-08,0.0010371044045314,-0.0257812663912773,0.0,0.0,0.0,-0.0098714316263794,60.0,9.02834701538086,-0.0,-7.333544260745839e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.818233957048506e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001033907392411,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,7.636405644007027e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.0001033907392411,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.0004904410452581,286.4309997558594,294.1499938964844,294.1300964355469,292.2788391113281,293.3460693359375,294.0079650878906,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257372811712685e-08,0.0010461098281666,-0.0285382624715566,0.0,0.0,0.0,-0.0103935683146119,60.0,9.138864517211914,-0.0,-7.461477480319445e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.818233957048506e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001033907392411,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,7.636405644007027e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.0001033907392411,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.0004904410452581,286.4309997558594,294.1499938964844,294.1300964355469,292.2788391113281,293.3460693359375,294.0079650878906,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257372811712685e-08,0.0010461098281666,-0.0285382624715566,0.0,0.0,0.0,-0.0103935683146119,60.0,9.138864517211914,-0.0,-7.461477480319445e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.862000297289342e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0001038516275002,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,7.670446211704984e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0001038516202243,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004926273250021,286.4345397949219,294.1499938964844,294.1513366699219,292.2924499511719,293.3536376953125,294.0375366210937,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507846018299,1.1802680610628611e-08,0.0010507728438824,-0.0299654174596071,0.0,0.0,0.0,-0.0106639014557003,60.0,9.194823265075684,-0.0,-7.52814699467308e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.90774860838428e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001043333686538,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,7.706027827225626e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0001043333686538,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0004949124995619,286.4381103515625,294.1499938964844,294.1720886230469,292.3058166503906,293.36151123046875,294.06494140625,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556575143709,1.2372671776006428e-08,0.0010556451743468,-0.0314569808542728,0.0,0.0,0.0,-0.010946461930871,60.0,9.252710342407228,-0.0,-7.598151796628373e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.99728581518866e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001052762454492,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,7.77566820033826e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0001052762381732,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004993851180188,286.4452514648437,294.1499938964844,294.212158203125,292.33172607421875,293.3775939941406,294.11944580078125,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651969350874,1.3488273609141288e-08,0.0010651834309101,-0.0343757010996341,0.0,0.0,0.0,-0.0114995082840323,60.0,9.368173599243164,-0.0,-7.73610295823346e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.99728581518866e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001052762454492,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,7.77566820033826e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0001052762381732,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004993851180188,286.4452514648437,294.1499938964844,294.212158203125,292.33172607421875,293.3775939941406,294.11944580078125,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651969350874,1.3488273609141288e-08,0.0010651834309101,-0.0343757010996341,0.0,0.0,0.0,-0.0114995082840323,60.0,9.368173599243164,-0.0,-7.73610295823346e-08,0.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.0,0.050000000745058,0.0001008728359011,298.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.0,0.050000000745058,0.0001062239680322,298.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.050000000745058,7.845666550565511e-05,298.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.050000000745058,0.0001062239607563,298.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.050000000745058,0.0005038806702941,286.45245361328125,284.95001220703125,294.25,292.3564147949219,293.3940124511719,294.1703186035156,287.2537841796875,1.0,0.1000000014901161,1.168893315472985e-09,1.168893315472985e-09,1.0,1.0,-0.0010747895576059,1.4609623733008448e-08,0.0010747750056907,-0.0373085811734199,0.0,0.0,0.0,-0.012055424042046,60.0,9.484127044677734,-0.0,-7.876013796703776e-08,1.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.0,0.050000000745058,0.0001008728359011,298.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.0,0.050000000745058,0.0001062239680322,298.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.050000000745058,7.845666550565511e-05,298.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.050000000745058,0.0001062239607563,298.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.050000000745058,0.0005038806702941,286.45245361328125,284.95001220703125,294.25,292.3564147949219,293.3940124511719,294.1703186035156,287.2537841796875,1.0,0.1000000014901161,1.168893315472985e-09,1.168893315472985e-09,1.0,1.0,-0.0010747895576059,1.4609623733008448e-08,0.0010747750056907,-0.0373085811734199,0.0,0.0,0.0,-0.012055424042046,60.0,9.484127044677734,-0.0,-7.876013796703776e-08,1.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620056152344,0.6359004378318787,0.050000000745058,0.0408349595963954,298.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.6359004378318787,0.050000000745058,0.0430011786520481,298.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878234863281,0.6359004378318787,0.050000000745058,0.0317605249583721,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.6359004378318787,0.050000000745058,0.0430011786520481,298.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620056152344,0.6359004378318787,0.050000000745058,0.2039790749549865,287.0789794921875,284.95001220703125,294.2683410644531,292.3685302734375,297.0144348144531,297.7691345214844,287.46099853515625,1.0,0.1097108721733093,0.125508964061737,0.125508964061737,1.0,1.0,-0.4360174238681793,0.0046372828073799,0.4313801527023315,-0.1163258850574493,0.0,0.0,0.0,10.160408020019531,60.0,1250.393798828125,0.0,12.27500057220459,1.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95574951171875,0.633018970489502,0.050000000745058,0.0452554188668727,298.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.95574951171875,0.633018970489502,0.050000000745058,0.0476561374962329,298.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.633018970489502,0.050000000745058,0.0351986587047576,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.633018970489502,0.050000000745058,0.0476561374962329,298.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95574951171875,0.633018970489502,0.050000000745058,0.2260601967573166,288.0702514648437,284.95001220703125,294.2866516113281,292.3808288574219,297.5550537109375,298.7201843261719,288.77294921875,1.0,0.1210804358124733,0.2510179281234741,0.2510179281234741,1.0,1.0,-0.4821845591068268,0.0336167737841606,0.4485678076744079,-0.0949798226356506,0.0,0.0,0.0,12.505454063415527,60.0,2558.219482421875,0.0,16.684329986572266,1.0,281.00341796875,283.7574157714844,296.9669494628906,298.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9217247081594696e-21,1.4608623540797348e-21,1.4608623540797348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
