time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079380,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0456754937767982,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0480984933674335,298.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0355253852903842,298.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0480984933674335,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.2281585484743118,287.0105285644531,284.95001220703125,294.3233337402344,292.4059143066406,297.489990234375,298.6851501464844,286.08514404296875,1.0,0.1405676156282425,0.5020358562469482,0.5020358562469482,1.0,1.0,-0.4866823554039001,0.1401965767145156,0.3464857935905456,0.0110413134098052,1.0,1.0,0.0,20.056814193725582,60.0,12434.302734375,0.0,23.176877975463867,1.0,282.0269470214844,285.6661682128906,297.5065002441406,298.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,2100.122314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333833754062652,1.0,0.0,0.0,0.965252697467804,0.965254545211792,6.318072820477029e-08,4.264530181884766,4.264520168304443,9.797821803658737e-06,0.0,0.0,-0.0,4264.51708984375,0.0,27.633256912231445,1895.2469482421875,0.0,339.0245666503906,0.2489349395036697,1.0,0.0,3.0,1.0,0.0
18079440,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0456754937767982,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0480984933674335,298.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0355253852903842,298.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.0480984933674335,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.5718908905982971,0.050000000745058,0.2281585484743118,287.0105285644531,284.95001220703125,294.3233337402344,292.4059143066406,297.489990234375,298.6851501464844,286.08514404296875,1.0,0.1405676156282425,0.5020358562469482,0.5020358562469482,1.0,1.0,-0.4866823554039001,0.1401965767145156,0.3464857935905456,0.0110413134098052,1.0,1.0,0.0,20.056814193725582,60.0,12434.302734375,0.0,23.176877975463867,1.0,282.0269470214844,285.6661682128906,297.5065002441406,298.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,2100.122314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333833754062652,1.0,0.0,0.0,0.965252697467804,0.965254545211792,6.318072820477029e-08,4.264530181884766,4.264520168304443,9.797821803658737e-06,0.0,0.0,-0.0,4264.51708984375,0.0,27.633256912231445,1895.2469482421875,0.0,339.0245666503906,0.2489349395036697,1.0,0.0,3.0,1.0,0.0
18079500,298.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.5499778389930725,0.050000000745058,0.0458126738667488,298.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.5499778389930725,0.050000000745058,0.0482429526746273,298.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.5499778389930725,0.050000000745058,0.0356320776045322,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.5499778389930725,0.050000000745058,0.0482429526746273,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.5499778389930725,0.050000000745058,0.2288437932729721,285.58282470703125,284.95001220703125,294.3416748046875,292.418701171875,297.09722900390625,298.6368103027344,285.16717529296875,1.0,0.1489617228507995,0.6275448203086853,0.6275448203086853,1.0,1.0,-0.488144040107727,0.1820734739303589,0.3060705661773681,0.0528242103755474,1.0,1.0,0.0,23.73234748840332,60.0,11273.7919921875,0.0,26.324790954589844,1.0,282.5050354003906,284.76739501953125,296.6468200683594,297.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,3465.3388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128974914550781,1.0,0.0,0.0,1.239928960800171,1.239931583404541,1.0263590155545901e-07,4.26588249206543,4.265872478485107,9.786285772861447e-06,0.0,0.0,-0.0,3385.806640625,0.0,58.35405731201172,1895.431396484375,0.0,548.1111450195312,0.3130421042442322,1.0,0.0,3.0,1.0,0.0
18079560,298.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.5331099033355713,0.050000000745058,0.045943483710289,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.5331099033355713,0.050000000745058,0.0483806990087032,298.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.5331099033355713,0.050000000745058,0.0357338190078735,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.5331099033355713,0.050000000745058,0.0483806990087032,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.5331099033355713,0.050000000745058,0.2294972091913223,285.0072631835937,284.95001220703125,294.3599853515625,292.431640625,296.8819580078125,298.58697509765625,284.8857421875,1.0,0.1565204113721847,0.7020359039306641,0.7020359039306641,0.800000011920929,1.0,-0.4895378947257995,0.2011587619781494,0.2883791327476501,0.0718946531414985,0.8039976954460144,0.8039976954460144,0.0,27.236852645874023,60.0,10613.603515625,0.0,29.35282516479492,1.0,282.82232666015625,284.55419921875,295.9208374023437,296.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,6296.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226619243621826,1.0,0.0,0.0,1.4448236227035522,1.4448275566101074,1.392928936638782e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3325.105224609375,0.0,97.03492736816406,1895.4368896484373,0.0,581.5596923828125,0.3628338575363159,1.0,0.0,3.0,1.0,0.0
18079620,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5157884955406189,0.050000000745058,0.0461145043373107,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5157884955406189,0.050000000745058,0.0485607907176017,298.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5157884955406189,0.050000000745058,0.0358668342232704,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5157884955406189,0.050000000745058,0.0485607907176017,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5157884955406189,0.050000000745058,0.2303514927625656,284.8750915527344,284.95001220703125,294.3858642578125,292.4501342773437,296.36065673828125,298.5249938964844,284.8928527832031,1.0,0.1658704578876495,0.807112991809845,0.807112991809845,0.5178797245025635,1.0,-0.4913600385189056,0.2757678925991058,0.215592160820961,0.1462256759405136,0.6950922608375549,0.6950922608375549,0.0,31.824981689453125,60.0,10209.9921875,0.0,33.354705810546875,1.0,283.034423828125,284.6365051269531,295.3342590332031,296.22247314453125,293.1499938964844,293.1499938964844,283.1499938964844,12847.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830590188503265,1.0,0.0,0.0,1.4885622262954712,1.4885674715042114,1.4785206303713494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.143310546875,0.0,124.92681884765624,1895.4371337890625,0.0,457.5977478027344,0.3923926055431366,1.0,0.0,3.0,1.0,0.0
18079680,298.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5102620720863342,0.050000000745058,0.0461802929639816,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5102620720863342,0.050000000745058,0.0486300736665725,298.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5102620720863342,0.050000000745058,0.0359180085361003,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5102620720863342,0.050000000745058,0.0486300736665725,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5102620720863342,0.050000000745058,0.2306801378726959,284.8957214355469,284.95001220703125,294.39666748046875,292.4579467773437,295.81591796875,298.5030517578125,284.9115905761719,1.0,0.1693482249975204,0.851017951965332,0.851017951965332,0.4000000059604645,1.0,-0.4920611679553985,0.3503168821334839,0.1417442709207534,0.2204641103744506,0.6963075995445251,0.6963075995445251,0.0,33.59652328491211,60.0,10291.7314453125,0.0,34.91583251953125,1.0,283.0751953125,284.6733093261719,295.22076416015625,296.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,13707.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599218070507049,1.0,0.0,0.0,1.518390417098999,1.5183959007263184,1.5383683660274985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.3408203125,0.0,133.64723205566406,1895.4371337890625,0.0,398.0229187011719,0.4013711512088775,1.0,0.0,3.0,1.0,0.0
18079740,298.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4978205859661102,0.050000000745058,0.0463551767170429,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4978205859661102,0.050000000745058,0.048814233392477,298.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4978205859661102,0.050000000745058,0.0360540263354778,298.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4978205859661102,0.050000000745058,0.048814233392477,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4978205859661102,0.050000000745058,0.2315537184476852,284.8926696777344,284.95001220703125,294.4280700683594,292.4808959960937,294.51300048828125,298.4506225585937,284.8824157714844,1.0,0.1782058328390121,0.9786601662635804,0.9786601662635804,0.0572949647903442,1.0,-0.493932694196701,0.4935002028942108,0.0004324902547523,0.3629947602748871,0.6673048734664917,0.6673048734664917,0.0,38.29934310913086,60.0,10515.037109375,-0.0,39.074466705322266,1.0,283.1300048828125,284.72186279296875,295.1606750488281,295.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,16274.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994294703006744,1.0,0.0,0.0,1.5661648511886597,1.5661710500717163,1.6366973909498486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.3095703125,0.0,152.08950805664062,1895.4371337890625,0.0,274.6771850585937,0.4172233939170837,1.0,0.0,3.0,1.0,0.0
18079800,298.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4961299896240234,0.050000000745058,0.0463821031153202,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4961299896240234,0.050000000745058,0.0488425865769386,298.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4961299896240234,0.050000000745058,0.0360749699175357,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4961299896240234,0.050000000745058,0.0488425865769386,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4961299896240234,0.050000000745058,0.2316882014274597,284.8874816894531,284.95001220703125,294.4333190917969,292.4847412109375,294.4603881835937,298.4432983398437,284.88116455078125,1.0,0.1795122325420379,1.0,1.0,0.0,1.0,-0.4942120313644409,0.4942103028297424,1.7161985397251556e-06,0.3636834919452667,0.6580292582511902,0.6580292582511902,0.0,39.01991271972656,60.0,10514.0380859375,-0.0,39.71042251586914,1.0,283.1338806152344,284.73370361328125,295.1749572753906,295.95684814453125,293.1499938964844,293.1499938964844,283.1499938964844,16939.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914894461631775,1.0,0.0,0.0,1.5566333532333374,1.5566396713256836,1.6168364425084294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.987060546875,0.0,152.08323669433594,1895.4371337890625,0.0,260.98199462890625,0.4168963432312011,1.0,0.0,3.0,1.0,0.0
18079860,298.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.4882070124149322,0.050000000745058,0.0465177409350872,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.4882070124149322,0.050000000745058,0.0489854216575622,298.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.4882070124149322,0.050000000745058,0.0361804626882076,298.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.4882070124149322,0.050000000745058,0.0489854216575622,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.4882070124149322,0.050000000745058,0.2323657423257827,284.9054870605469,284.95001220703125,294.462158203125,292.50616455078125,294.4578552246094,298.4089660644531,284.92242431640625,1.0,0.1859490871429443,1.0,1.0,0.0,1.0,-0.4956573843955993,0.4956570267677307,3.590957362575864e-07,0.3651240170001983,0.6387367248535156,0.6387367248535156,0.0,42.650840759277344,60.0,10526.71484375,-0.0,42.92789459228516,1.0,283.1451416015625,284.8088073730469,295.2977600097656,296.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,18648.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602846562862396,1.0,0.0,0.0,1.5026559829711914,1.5026623010635376,1.5066505909544508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.4853515625,0.0,145.6238250732422,1895.4371337890625,0.0,210.35418701171875,0.4111282527446747,1.0,0.0,3.0,1.0,0.0
18079920,298.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.4863815307617187,0.050000000745058,0.0465507991611957,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.4863815307617187,0.050000000745058,0.049020230770111,298.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.4863815307617187,0.050000000745058,0.0362061746418476,298.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.4863815307617187,0.050000000745058,0.049020230770111,298.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.4863815307617187,0.050000000745058,0.232530876994133,284.91943359375,284.95001220703125,294.4700012207031,292.51202392578125,294.4658203125,298.4013061523437,284.9347839355469,1.0,0.1874823123216629,1.0,1.0,0.0,1.0,-0.4960096776485443,0.4960093200206756,3.5944933074461005e-07,0.3655014336109161,0.6429665088653564,0.6429665088653564,0.0,43.53606033325195,48.0,10563.6796875,-0.0,43.7150764465332,1.0,283.1464233398437,284.8191833496094,295.3389892578125,296.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18396.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558799922466278,1.0,0.0,0.0,1.5042678117752075,1.5042741298675537,1.5098845551619888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.906982421875,0.0,145.1940155029297,1895.4371337890625,0.0,203.48277282714844,0.410949170589447,1.0,0.0,3.0,1.0,0.0
18079980,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0465929582715034,298.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0490646287798881,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0362389683723449,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0490646287798881,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.2327414751052856,284.9481506347656,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3724975585937,284.9469299316406,1.0,0.1889392286539077,1.0,1.0,0.0,1.0,-0.4964592158794403,0.4964588582515716,3.600830211780704e-07,0.3663839101791382,0.6551114320755005,0.6551114320755005,0.0,44.669071197509766,36.0,10677.2548828125,-0.0,44.724002838134766,1.0,283.14923095703125,284.8139343261719,295.52276611328125,296.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17565.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533391654491424,1.0,0.0,0.0,1.5347621440887451,1.5347684621810913,1.5717215262611717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.23095703125,0.0,149.21815490722656,1895.4371337890625,0.0,199.5365295410156,0.4147137701511383,1.0,0.0,3.0,1.0,0.0
18080040,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0465929582715034,298.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0490646287798881,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0362389683723449,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.0490646287798881,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.4840869009494781,0.050000000745058,0.2327414751052856,284.9481506347656,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3724975585937,284.9469299316406,1.0,0.1889392286539077,1.0,1.0,0.0,1.0,-0.4964592158794403,0.4964588582515716,3.600830211780704e-07,0.3663839101791382,0.6551114320755005,0.6551114320755005,0.0,44.669071197509766,36.0,10677.2548828125,-0.0,44.724002838134766,1.0,283.14923095703125,284.8139343261719,295.52276611328125,296.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17565.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533391654491424,1.0,0.0,0.0,1.5347621440887451,1.5347684621810913,1.5717215262611717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.23095703125,0.0,149.21815490722656,1895.4371337890625,0.0,199.5365295410156,0.4147137701511383,1.0,0.0,3.0,1.0,0.0
18080100,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4853652715682983,0.050000000745058,0.0465693958103656,298.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4853652715682983,0.050000000745058,0.0490398183465004,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4853652715682983,0.050000000745058,0.0362206436693668,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4853652715682983,0.050000000745058,0.0490398183465004,298.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4853652715682983,0.050000000745058,0.2326237857341766,284.9455261230469,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3619079589844,284.9444580078125,1.0,0.1876984536647796,1.0,1.0,0.0,1.0,-0.4962082803249359,0.4962079226970672,3.5997666714138177e-07,0.3664351105690002,0.652252197265625,0.652252197265625,0.0,44.04145431518555,36.0,10679.8798828125,-0.0,44.16465759277344,1.0,283.1496276855469,284.81170654296875,295.5848388671875,296.38006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17796.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592910468578338,1.0,0.0,0.0,1.5354381799697876,1.5354443788528442,1.573106231944621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.92333984375,0.0,150.0952606201172,1895.4371337890625,0.0,208.8003692626953,0.4153655469417572,1.0,0.0,3.0,1.0,0.0
18080160,298.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879429936408996,0.050000000745058,0.0465224832296371,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879429936408996,0.050000000745058,0.0489904135465621,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879429936408996,0.050000000745058,0.0361841507256031,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879429936408996,0.050000000745058,0.0489904135465621,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879429936408996,0.050000000745058,0.232389435172081,284.9450988769531,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35333251953125,284.9458312988281,1.0,0.185368150472641,1.0,1.0,0.0,1.0,-0.4957084655761719,0.4957081079483032,3.596370277136885e-07,0.3662559390068054,0.650343120098114,0.650343120098114,0.0,42.78879928588867,25.0,10682.4052734375,-0.0,43.05002212524414,1.0,283.1498413085937,284.8149108886719,295.6227722167969,296.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17975.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662812113761902,1.0,0.0,0.0,1.5323935747146606,1.5323998928070068,1.566874061609269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.26171875,0.0,149.98794555664062,1895.4371337890625,0.0,219.78717041015625,0.4152467250823974,1.0,0.0,3.0,1.0,0.0
18080220,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933147728443146,0.050000000745058,0.046428594738245,298.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933147728443146,0.050000000745058,0.048891544342041,298.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933147728443146,0.166108101606369,0.0361111275851726,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933147728443146,0.050000000745058,0.048891544342041,298.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933147728443146,0.050000000745058,0.2319204360246658,284.94793701171875,284.95001220703125,294.5691833496094,292.58770751953125,294.5650634765625,298.34405517578125,284.94891357421875,1.0,0.1807475239038467,1.0,1.0,0.0,1.0,-0.4947079122066498,0.4947075545787811,3.588723416214634e-07,0.36571004986763,0.6506286263465881,0.6506286263465881,0.0,40.280059814453125,25.0,10694.822265625,-0.0,40.824310302734375,1.0,283.1499328613281,284.818359375,295.647216796875,296.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,17990.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750799894332886,1.0,0.0,0.0,1.5319099426269531,1.531916260719299,1.5658851282296382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.50048828125,0.0,149.92701721191406,1895.4371337890625,0.0,233.8408050537109,0.4152352511882782,1.0,0.0,3.0,1.0,0.0
18080280,298.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.5355246663093567,0.1738207042217254,0.0537481866776943,298.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5050029158592224,0.050000000745058,0.0487026460468769,298.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7093329429626465,0.167495995759964,0.0906397700309753,298.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5050029158592224,0.050000000745058,0.0487026460468769,298.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5050029158592224,0.050000000745058,0.2310243844985962,284.9564208984375,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,298.3380432128906,284.9903869628906,1.0,0.1792811900377273,1.0,1.0,0.0,1.0,-0.5673170685768127,0.5673166513442993,4.249742744377727e-07,0.4238640666007995,0.6562796831130981,0.6562796831130981,0.0,36.09965896606445,45.0,11493.6083984375,-0.0,45.28324508666992,1.0,283.14996337890625,284.8747863769531,295.6522521972656,296.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,17881.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781462907791137,1.0,0.0,0.0,1.5345739126205444,1.5345802307128906,1.5713359857727482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.26513671875,0.0,150.171875,1895.4371337890625,0.0,238.8107147216797,0.4156235158443451,1.0,0.0,3.0,1.0,0.0
18080340,298.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8305128812789917,0.1659350991249084,0.1518308073282241,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.7820475101470947,0.1578041911125183,0.1332665830850601,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8224961161613464,0.161998763680458,0.1144629195332527,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.5490133762359619,0.15363809466362,0.0482488423585891,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.5490133762359619,0.050000000745058,0.2288717329502105,285.39276123046875,284.95001220703125,294.6114196777344,292.6205444335937,294.6088562011719,298.208251953125,285.4534912109375,1.0,0.1870610117912292,1.0,1.0,0.0,1.0,-0.8119786381721497,0.8119779229164124,6.83383007071825e-07,0.6150012612342834,1.0,1.0,0.0,26.872743606567383,45.0,16392.70703125,-0.0,67.68043518066406,1.0,283.1499938964844,285.19500732421875,295.8069763183594,296.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,8523.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080445468425751,1.0,0.0,0.0,1.9058818817138672,1.9058881998062127,2.423736304990598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.92431640625,0.0,213.2233123779297,1895.4371337890625,0.0,290.0448913574219,0.475361704826355,1.0,0.0,3.0,1.0,0.0
18080400,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8421405553817749,0.1649967283010482,0.1507960110902786,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8150452375411987,0.1567867696285247,0.1430396437644958,298.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.8348843455314636,0.1619371324777603,0.1140994429588317,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.6647741794586182,0.1552259474992752,0.0779009535908699,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.5604280233383179,0.050000000745058,0.2284919917583465,285.4466247558594,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1840209960937,285.49365234375,1.0,0.1893629729747772,1.0,1.0,0.0,1.0,-0.857184648513794,0.8571839332580566,7.370840080511698e-07,0.6478054523468018,1.0,1.0,0.0,25.28246688842773,63.0,17076.5,-0.0,72.81273651123047,1.0,283.1499938964844,285.20953369140625,295.84881591796875,296.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,8676.7060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41771000623703,1.0,0.0,0.0,1.95619797706604,1.956204533576965,2.55340069088561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.1171875,0.0,229.3474273681641,1895.4371337890625,0.0,308.0075988769531,0.4891884624958038,1.0,0.0,3.0,1.0,0.0
18080460,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8292458653450012,0.1650128811597824,0.1486318260431289,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8115077614784241,0.1524894386529922,0.1461282223463058,298.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.827260434627533,0.1642147153615951,0.1147137135267257,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.8099631071090698,0.1519878059625625,0.1452804952859878,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.5526356101036072,0.1433443576097488,0.228742778301239,285.6392517089844,284.95001220703125,294.6455078125,292.647216796875,294.643310546875,298.078857421875,285.6340637207031,1.0,0.2027046829462051,1.0,1.0,0.0,1.0,-0.9402980208396912,0.9402971267700196,8.444430363852007e-07,0.711173951625824,1.0,1.0,0.0,27.519166946411133,63.0,19150.48828125,-0.0,91.44620513916016,1.0,283.1499938964844,285.2522888183594,296.01629638671875,297.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,10853.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807436764240265,1.0,0.0,0.0,2.194338798522949,2.1943469047546387,3.212925889783947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.74267578125,0.0,323.4272155761719,1895.4371337890625,0.0,451.24951171875,0.5438949465751648,1.0,0.0,3.0,1.0,0.0
18080520,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8945871591567993,0.1664422005414962,0.1022852957248687,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.8945871591567993,0.1521413326263427,0.1077113300561904,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.8945871591567993,0.1657284349203109,0.0795552358031272,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.8945871591567993,0.1511309444904327,0.1077113300561904,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.8465421795845032,0.144264817237854,0.4331366419792175,285.6495361328125,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.0648193359375,285.7016296386719,1.0,0.2105360180139541,1.0,1.0,0.0,1.0,-1.157138705253601,1.1571376323699951,1.1599795470829122e-06,0.8632633090019226,1.0,1.0,0.0,15.812623023986816,83.0,21610.111328125,-0.0,102.90646362304688,1.0,283.1499938964844,285.3267517089844,296.0299987792969,297.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,11381.2255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974738657474518,1.0,0.0,0.0,2.247080087661743,2.247088670730591,3.36922823862551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.09033203125,0.0,347.3133239746094,1895.4371337890625,0.0,499.2342529296875,0.5596023797988892,1.0,0.0,3.0,1.0,0.0
18080580,298.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9013538360595704,0.1815296560525894,0.1072130277752876,297.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9105266332626344,0.1576298475265503,0.1161568760871887,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9013538360595704,0.1781979650259018,0.0833879113197326,297.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9843783974647522,0.1529581844806671,0.1445877999067306,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.9577718377113342,0.1379108875989914,0.6296109557151794,286.0410461425781,284.95001220703125,294.6825561523437,292.67633056640625,294.6809387207031,298.06231689453125,286.0611267089844,1.0,0.2346339225769043,1.0,1.0,0.0,1.0,-1.2992841005325315,1.2992826700210571,1.4222044910638942e-06,0.983334481716156,1.0,1.0,0.0,18.324630737304688,83.0,24780.880859375,-0.0,165.3319549560547,1.0,283.1499938964844,285.560791015625,296.0731201171875,297.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,13470.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561403214931488,1.0,0.0,0.0,2.444652318954468,2.444662570953369,3.98774659515766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.09716796875,0.0,447.2160339355469,1895.4371337890625,0.0,735.79443359375,0.6046869158744812,1.0,0.0,3.0,1.0,0.0
18080640,298.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.9111899733543396,0.1839158236980438,0.114517331123352,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.9824716448783876,0.1577024906873703,0.1488073915243148,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.9111899733543396,0.180138811469078,0.0890690311789512,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.9746352434158324,0.1530255079269409,0.1449075490236282,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.9416334629058838,0.1366231143474578,0.6229612827301025,286.081787109375,284.95001220703125,294.69000244140625,292.6822204589844,294.6884460449219,298.0509338378906,286.10009765625,1.0,0.2415627092123031,1.0,1.0,0.0,1.0,-1.3370540142059326,1.3370524644851685,1.4961352690079366e-06,1.01328444480896,1.0,1.0,0.0,19.38497734069824,103.0,25415.822265625,-0.0,181.405517578125,1.0,283.1499938964844,285.5835876464844,296.07177734375,297.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,13914.5830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766357183456421,1.0,0.0,0.0,2.484614849090576,2.484625577926636,4.119187053674978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.7109375,0.0,469.5084228515625,1895.4371337890625,0.0,806.8935546875,0.6172993183135986,1.0,0.0,3.0,1.0,0.0
18080700,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.9922735691070556,0.185149535536766,0.1657618880271911,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9438324570655824,0.1575840264558792,0.1494984626770019,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9874119758605956,0.180766612291336,0.126576155424118,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.9330600500106812,0.1528827100992202,0.1450929194688797,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.8926239013671875,0.1344038695096969,0.6102856993675232,286.1665954589844,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,298.0015869140625,286.1822204589844,1.0,0.25949227809906,1.0,1.0,0.0,1.0,-1.4317309856414795,1.4317293167114258,1.692311343504116e-06,1.0881601572036743,1.0,1.0,0.0,22.85717964172364,103.0,27005.60546875,-0.0,223.8446044921875,1.0,283.1499938964844,285.6260070800781,296.0477905273437,297.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,15176.0419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098878979682922,1.0,0.0,0.0,2.5947961807250977,2.5948076248168945,4.492621314966528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.52392578125,0.0,534.781005859375,1895.4371337890625,0.0,985.2412719726562,0.6413009166717529,1.0,0.0,3.0,1.0,0.0
18080760,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8501877188682556,0.1833388805389404,0.1661792993545532,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.810084879398346,0.1579005569219589,0.1501474529504776,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.8444709181785583,0.1797873526811599,0.1265549510717392,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8018603324890137,0.1531501859426498,0.1456845700740814,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.7660614252090454,0.1329128444194793,0.6043480038642883,286.1875915527344,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9346008300781,286.1800231933594,1.0,0.2754809558391571,1.0,1.0,0.0,1.0,-1.4317022562026978,1.4317004680633545,1.6936472775341826e-06,1.0895450115203855,1.0,1.0,0.0,35.67218780517578,91.0,27404.380859375,-0.0,254.258041381836,1.0,283.1499938964844,285.6007385253906,296.0041198730469,297.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,16179.1572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363554000854492,1.0,0.0,0.0,2.679180145263672,2.679192543029785,4.789577587871463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.78173828125,0.0,588.6703491210938,1895.4371337890625,0.0,1149.28369140625,0.664571225643158,1.0,0.0,3.0,1.0,0.0
18080820,297.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.7747631072998047,0.1841475814580917,0.166377767920494,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.739776611328125,0.1595180034637451,0.1520373821258545,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7697349190711975,0.1804153025150299,0.1269309818744659,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7327556014060974,0.1545894593000412,0.1474292576313018,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.6960347294807434,0.1314000934362411,0.598499596118927,286.095947265625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8420715332031,286.0896911621094,1.0,0.2940284013748169,1.0,1.0,0.0,1.0,-1.429726243019104,1.4297245740890503,1.689239752522553e-06,1.087833285331726,1.0,1.0,0.0,52.11749649047852,79.0,27828.869140625,-0.0,293.46148681640625,1.0,283.1499938964844,285.49737548828125,295.8849792480469,297.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18194.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665296196937561,1.0,0.0,0.0,2.84116792678833,2.841181755065918,5.386257839745667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.0625,0.0,702.0325927734375,1895.4371337890625,0.0,1348.3851318359375,0.7039714455604553,1.0,0.0,3.0,1.0,0.0
18080880,297.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.7747631072998047,0.1841475814580917,0.166377767920494,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.739776611328125,0.1595180034637451,0.1520373821258545,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7697349190711975,0.1804153025150299,0.1269309818744659,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7327556014060974,0.1545894593000412,0.1474292576313018,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.6960347294807434,0.1314000934362411,0.598499596118927,286.095947265625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8420715332031,286.0896911621094,1.0,0.2940284013748169,1.0,1.0,0.0,1.0,-1.429726243019104,1.4297245740890503,1.689239752522553e-06,1.087833285331726,1.0,1.0,0.0,52.11749649047852,79.0,27828.869140625,-0.0,293.46148681640625,1.0,283.1499938964844,285.49737548828125,295.8849792480469,297.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18194.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665296196937561,1.0,0.0,0.0,2.84116792678833,2.841181755065918,5.386257839745667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.0625,0.0,702.0325927734375,1895.4371337890625,0.0,1348.3851318359375,0.7039714455604553,1.0,0.0,3.0,1.0,0.0
18080940,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7613318562507629,0.1865136176347732,0.1683227270841598,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7274789214134216,0.1609880775213241,0.1535125225782394,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.7558068037033081,0.18209770321846,0.1280403882265091,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7204209566116333,0.1559150367975235,0.1487758457660675,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.6800822615623474,0.1312321275472641,0.5977597832679749,286.05322265625,284.95001220703125,294.7861022949219,292.7579040527344,294.7846984863281,297.8038635253906,286.0487365722656,1.0,0.3005832731723785,1.0,1.0,0.0,1.0,-1.4358896017074585,1.4358879327774048,1.7025023453243191e-06,1.0926605463027954,1.0,1.0,0.0,57.39372634887695,79.0,28153.83984375,-0.0,309.067626953125,1.0,283.1499938964844,285.4478454589844,295.8335266113281,297.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,19410.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714850664138794,1.0,0.0,0.0,2.9345896244049072,2.9346044063568115,5.746297233599762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5126953125,0.0,773.58642578125,1895.4371337890625,0.0,1393.39794921875,0.7238667607307434,1.0,0.0,3.0,1.0,0.0
18081000,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7588009834289551,0.1882592737674713,0.1698269546031952,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.7246342897415161,0.1620130240917205,0.1544903814792633,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.7527891397476196,0.183369904756546,0.128897875547409,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7174423336982727,0.1568447649478912,0.1496668756008148,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.6756634712219238,0.1313469409942627,0.5981364250183105,286.03759765625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7846984863281,286.0347595214844,1.0,0.3030940592288971,1.0,1.0,0.0,1.0,-1.4414196014404297,1.441417932510376,1.714484028525476e-06,1.097015619277954,1.0,1.0,0.0,59.16097259521485,67.0,28340.23828125,-0.0,315.9022216796875,1.0,283.1499938964844,285.4295959472656,295.8177795410156,297.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,19961.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731825470924377,1.0,0.0,0.0,2.975886106491089,2.975901365280152,5.909162723582995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.31396484375,0.0,806.7067260742188,1895.4371337890625,0.0,1405.88525390625,0.7367660403251648,1.0,0.0,3.0,1.0,0.0
18081060,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.7631934881210327,0.19339120388031,0.1742745041847229,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.7267246842384338,0.165005475282669,0.157242089509964,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.7555480599403381,0.1871771663427353,0.1314541101455688,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.7193342447280884,0.159573495388031,0.1521741449832916,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.6747936010360718,0.1321315169334411,0.6009552478790283,286.0063781738281,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7427062988281,286.0053100585937,1.0,0.3060787916183471,1.0,1.0,0.0,1.0,-1.4595216512680054,1.4595199823379517,1.7541152601552312e-06,1.1112961769104004,1.0,1.0,0.0,60.232540130615234,55.0,28911.25390625,-0.0,326.9061279296875,1.0,283.1499938964844,285.3860778808594,295.8153686523437,297.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,21559.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758951544761658,1.0,0.0,0.0,3.092768430709839,3.092784881591797,6.382460355780495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.361328125,0.0,905.54296875,1895.4371337890625,0.0,1425.964111328125,0.765265166759491,1.0,0.0,3.0,1.0,0.0
18081120,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.7631934881210327,0.19339120388031,0.1742745041847229,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.7267246842384338,0.165005475282669,0.157242089509964,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.7555480599403381,0.1871771663427353,0.1314541101455688,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.7193342447280884,0.159573495388031,0.1521741449832916,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.6747936010360718,0.1321315169334411,0.6009552478790283,286.0063781738281,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7427062988281,286.0053100585937,1.0,0.3060787916183471,1.0,1.0,0.0,1.0,-1.4595216512680054,1.4595199823379517,1.7541152601552312e-06,1.1112961769104004,1.0,1.0,0.0,60.232540130615234,55.0,28911.25390625,-0.0,326.9061279296875,1.0,283.1499938964844,285.3860778808594,295.8153686523437,297.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,21559.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758951544761658,1.0,0.0,0.0,3.092768430709839,3.092784881591797,6.382460355780495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.361328125,0.0,905.54296875,1895.4371337890625,0.0,1425.964111328125,0.765265166759491,1.0,0.0,3.0,1.0,0.0
18081180,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7805381417274475,0.198957547545433,0.1790578961372375,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.739852249622345,0.1682770401239395,0.1601408720016479,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7708209156990051,0.1913498789072036,0.1342141181230545,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7321459650993347,0.162573292851448,0.1548176854848861,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6862002611160278,0.1333938390016555,0.6055103540420532,285.9909362792969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098388671875,285.9908752441406,1.0,0.3048269748687744,1.0,1.0,0.0,1.0,-1.4806982278823853,1.480696439743042,1.8012392501987051e-06,1.1280107498168943,1.0,1.0,0.0,57.13933181762695,43.0,29505.169921875,-0.0,329.1166381835937,1.0,283.1499938964844,285.35748291015625,295.8439636230469,297.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,23021.037109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679287314414978,1.0,0.0,0.0,3.195850372314453,3.1958677768707275,6.815004667259927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.453125,0.0,999.139892578125,1895.4371337890625,0.0,1451.2841796875,0.7904386520385742,1.0,0.0,3.0,1.0,0.0
