time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081240,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7805381417274475,0.198957547545433,0.1790578961372375,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.739852249622345,0.1682770401239395,0.1601408720016479,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7708209156990051,0.1913498789072036,0.1342141181230545,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7321459650993347,0.162573292851448,0.1548176854848861,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6862002611160278,0.1333938390016555,0.6055103540420532,285.9909362792969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098388671875,285.9908752441406,1.0,0.3048269748687744,1.0,1.0,0.0,1.0,-1.4806982278823853,1.480696439743042,1.8012392501987051e-06,1.1280107498168943,1.0,1.0,0.0,57.13933181762695,43.0,29505.169921875,-0.0,329.1166381835937,1.0,283.1499938964844,285.35748291015625,295.8439636230469,297.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,23021.037109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679287314414978,1.0,0.0,0.0,3.195850372314453,3.1958677768707275,6.815004667259927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.453125,0.0,999.139892578125,1895.4371337890625,0.0,1451.2841796875,0.7904386520385742,1.0,0.0,3.0,1.0,0.0
18081300,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7937691807746887,0.2018210738897323,0.181497722864151,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.7503728270530701,0.1699671894311905,0.1616101264953613,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7829316854476929,0.1934928297996521,0.1356150805950164,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.7422531247138977,0.1641271114349365,0.156158298254013,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.6960129737854004,0.1341282725334167,0.6081336736679077,285.9859924316406,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6957397460937,285.9853820800781,1.0,0.3030126094818115,1.0,1.0,0.0,1.0,-1.4918311834335327,1.4918293952941897,1.82633823442302e-06,1.136796236038208,1.0,1.0,0.0,54.45428466796875,43.0,29824.552734375,-0.0,327.5917358398437,1.0,283.1499938964844,285.343994140625,295.8617553710937,297.8520202636719,293.1499938964844,293.1499938964844,283.1499938964844,23822.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816568374633789,1.0,0.0,0.0,3.250985145568848,3.25100326538086,7.052178148114763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.591796875,0.0,1051.748779296875,1895.4371337890625,0.0,1469.10888671875,0.8011329770088196,1.0,0.0,3.0,1.0,0.0
18081360,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8101011514663696,0.2047121673822403,0.1839468479156494,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.7640760540962219,0.171672448515892,0.1630766093730926,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.7982850670814514,0.1956454366445541,0.1370112895965576,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.7553824186325073,0.1656964272260666,0.1574963927268982,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.708636462688446,0.1349018216133117,0.6108660101890564,285.9857177734375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6828308105469,285.9861145019531,1.0,0.3005667924880981,1.0,1.0,0.0,1.0,-1.503096103668213,1.50309419631958,1.8519619970902568e-06,1.1456831693649292,1.0,1.0,0.0,51.18800735473633,31.0,30101.119140625,-0.0,324.6037292480469,1.0,283.1499938964844,285.3388366699219,295.87872314453125,297.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,24360.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843047142028809,1.0,0.0,0.0,3.287522315979004,3.287541151046753,7.211585284494504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.82958984375,0.0,1087.6103515625,1895.4371337890625,0.0,1489.158935546875,0.8128660321235657,1.0,0.0,3.0,1.0,0.0
18081420,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8508648872375488,0.2105252593755722,0.1888430565595626,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8032450079917908,0.1750856637954712,0.1659792065620422,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8375488519668579,0.1999319344758987,0.1397682428359985,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7934445142745972,0.168839082121849,0.1601433157920837,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7403898239135742,0.1365024894475937,0.6164376735687256,285.9849548339844,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6595153808594,285.98565673828125,1.0,0.2943300604820251,1.0,1.0,0.0,1.0,-1.5256330966949463,1.5256311893463137,1.903911311273987e-06,1.1634529829025269,1.0,1.0,0.0,43.46924591064453,25.0,30689.515625,-0.0,315.3724670410156,1.0,283.1499938964844,285.3249816894531,295.9107971191406,297.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,25639.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901524066925049,1.0,0.0,0.0,3.3726985454559326,3.372718095779419,7.590115274069831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.63037109375,0.0,1174.356201171875,1895.4371337890625,0.0,1533.921142578125,0.8337230682373047,1.0,0.0,3.0,1.0,0.0
18081480,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8508648872375488,0.2105252593755722,0.1888430565595626,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8032450079917908,0.1750856637954712,0.1659792065620422,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8375488519668579,0.1999319344758987,0.1397682428359985,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7934445142745972,0.168839082121849,0.1601433157920837,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7403898239135742,0.1365024894475937,0.6164376735687256,285.9849548339844,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6595153808594,285.98565673828125,1.0,0.2943300604820251,1.0,1.0,0.0,1.0,-1.5256330966949463,1.5256311893463137,1.903911311273987e-06,1.1634529829025269,1.0,1.0,0.0,43.46924591064453,25.0,30689.515625,-0.0,315.3724670410156,1.0,283.1499938964844,285.3249816894531,295.9107971191406,297.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,25639.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901524066925049,1.0,0.0,0.0,3.3726985454559326,3.372718095779419,7.590115274069831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.63037109375,0.0,1174.356201171875,1895.4371337890625,0.0,1533.921142578125,0.8337230682373047,1.0,0.0,3.0,1.0,0.0
18081540,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.906858205795288,0.2163311243057251,0.1937638223171234,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8507215976715088,0.1784545481204986,0.1688723117113113,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8894771933555603,0.2041395604610443,0.1424949169158935,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8408132195472717,0.1719395071268081,0.1627827286720276,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7835525274276733,0.1381149441003799,0.6222370266914368,285.9877014160156,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6388244628906,285.9886474609375,1.0,0.288906842470169,1.0,1.0,0.0,1.0,-1.548418045043945,1.5484161376953125,1.957356971615809e-06,1.1813989877700806,1.0,1.0,0.0,36.229248046875,25.0,31273.666015625,-0.0,307.19207763671875,1.0,283.1499938964844,285.31494140625,295.939453125,298.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,26867.271484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961715221405029,1.0,0.0,0.0,3.452516555786133,3.4525370597839355,7.95361984273768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.861328125,0.0,1259.7216796875,1895.4371337890625,0.0,1580.6715087890625,0.8532869219779968,1.0,0.0,3.0,1.0,0.0
18081600,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.906858205795288,0.2163311243057251,0.1937638223171234,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8507215976715088,0.1784545481204986,0.1688723117113113,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8894771933555603,0.2041395604610443,0.1424949169158935,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8408132195472717,0.1719395071268081,0.1627827286720276,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7835525274276733,0.1381149441003799,0.6222370266914368,285.9877014160156,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6388244628906,285.9886474609375,1.0,0.288906842470169,1.0,1.0,0.0,1.0,-1.548418045043945,1.5484161376953125,1.957356971615809e-06,1.1813989877700806,1.0,1.0,0.0,36.229248046875,25.0,31273.666015625,-0.0,307.19207763671875,1.0,283.1499938964844,285.31494140625,295.939453125,298.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,26867.271484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961715221405029,1.0,0.0,0.0,3.452516555786133,3.4525370597839355,7.95361984273768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.861328125,0.0,1259.7216796875,1895.4371337890625,0.0,1580.6715087890625,0.8532869219779968,1.0,0.0,3.0,1.0,0.0
18081660,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.972537100315094,0.2220803648233413,0.1987213492393493,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.904416024684906,0.1817312538623809,0.1717707067728042,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9519213438034058,0.2082181721925735,0.1451999545097351,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.8927853107452393,0.1749497652053833,0.165429413318634,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8299355506896973,0.1396797895431518,0.6282740235328674,285.9933166503906,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61993408203125,285.994384765625,1.0,0.2861564457416534,1.0,1.0,0.0,1.0,-1.5715231895446775,1.5715211629867554,2.012508048210293e-06,1.1995794773101809,1.0,1.0,0.0,31.08777618408203,28.0,31856.6328125,-0.0,304.4891662597656,1.0,283.1499938964844,285.30792236328125,295.9662170410156,298.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,28055.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020778059959412,1.0,0.0,0.0,3.528045177459717,3.528066635131836,8.305419783027901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.029296875,0.0,1344.218505859375,1895.4371337890625,0.0,1627.189208984375,0.8718151450157166,1.0,0.0,3.0,1.0,0.0
18081720,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.972537100315094,0.2220803648233413,0.1987213492393493,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.904416024684906,0.1817312538623809,0.1717707067728042,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9519213438034058,0.2082181721925735,0.1451999545097351,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.8927853107452393,0.1749497652053833,0.165429413318634,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8299355506896973,0.1396797895431518,0.6282740235328674,285.9933166503906,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61993408203125,285.994384765625,1.0,0.2861564457416534,1.0,1.0,0.0,1.0,-1.5715231895446775,1.5715211629867554,2.012508048210293e-06,1.1995794773101809,1.0,1.0,0.0,31.08777618408203,28.0,31856.6328125,-0.0,304.4891662597656,1.0,283.1499938964844,285.30792236328125,295.9662170410156,298.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,28055.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020778059959412,1.0,0.0,0.0,3.528045177459717,3.528066635131836,8.305419783027901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.029296875,0.0,1344.218505859375,1895.4371337890625,0.0,1627.189208984375,0.8718151450157166,1.0,0.0,3.0,1.0,0.0
18081780,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.9862227439880372,0.228606566786766,0.1934811621904373,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9360553622245787,0.1848616451025009,0.1746922582387924,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.981337547302246,0.2121125012636184,0.1478962004184723,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9221612215042114,0.1778154820203781,0.1681009382009506,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8521444797515869,0.1411451995372772,0.6346116065979004,285.9928283691406,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6045227050781,285.99188232421875,1.0,0.2858297228813171,1.0,1.0,0.0,1.0,-1.5831469297409058,1.5831449031829834,2.0408022010087734e-06,1.2088840007781982,1.0,1.0,0.0,29.35861587524414,31.0,32279.18359375,-0.0,305.3270568847656,1.0,283.1499938964844,285.29400634765625,295.9910888671875,298.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,29221.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076790928840637,1.0,0.0,0.0,3.600590705871582,3.6006131172180176,8.650492304695945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.38037109375,0.0,1428.857177734375,1895.4371337890625,0.0,1671.8740234375,0.8896186947822571,1.0,0.0,3.0,1.0,0.0
18081840,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.9862227439880372,0.228606566786766,0.1934811621904373,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9360553622245787,0.1848616451025009,0.1746922582387924,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.981337547302246,0.2121125012636184,0.1478962004184723,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9221612215042114,0.1778154820203781,0.1681009382009506,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8521444797515869,0.1411451995372772,0.6346116065979004,285.9928283691406,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6045227050781,285.99188232421875,1.0,0.2858297228813171,1.0,1.0,0.0,1.0,-1.5831469297409058,1.5831449031829834,2.0408022010087734e-06,1.2088840007781982,1.0,1.0,0.0,29.35861587524414,31.0,32279.18359375,-0.0,305.3270568847656,1.0,283.1499938964844,285.29400634765625,295.9910888671875,298.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,29221.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076790928840637,1.0,0.0,0.0,3.600590705871582,3.6006131172180176,8.650492304695945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.38037109375,0.0,1428.857177734375,1895.4371337890625,0.0,1671.8740234375,0.8896186947822571,1.0,0.0,3.0,1.0,0.0
18081900,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.9802299737930298,0.2329302877187729,0.1856822818517685,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.9461735486984252,0.1864064931869506,0.1761404573917389,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.9895368814468384,0.2141886800527572,0.1493323445320129,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9321748614311218,0.1792156994342804,0.1694136261940002,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.859072744846344,0.1418547481298446,0.6377001404762268,285.9808959960937,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.60137939453125,285.980712890625,1.0,0.2861650586128235,1.0,1.0,0.0,1.0,-1.5887219905853271,1.5887199640274048,2.054112883342896e-06,1.2130361795425415,1.0,1.0,0.0,28.97746086120605,31.0,32466.5625,-0.0,305.7789001464844,1.0,283.1499938964844,285.2792053222656,296.0006103515625,298.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,29930.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098893523216248,1.0,0.0,0.0,3.644036293029785,3.644059181213379,8.860508842190029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.14990234375,0.0,1481.20654296875,1895.4371337890625,0.0,1689.6551513671875,0.8974756598472595,1.0,0.0,3.0,1.0,0.0
18081960,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.970552384853363,0.2372862994670868,0.2118616551160812,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8931547403335571,0.1881206482648849,0.177707701921463,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.9411849975585938,0.2170852273702621,0.1511322259902954,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8808454275131226,0.1804159581661224,0.170645073056221,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8172762393951416,0.1424917578697204,0.6416935324668884,285.97271728515625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,297.60333251953125,285.9588928222656,1.0,0.2856651842594147,1.0,1.0,0.0,1.0,-1.5459389686584473,1.545936942100525,1.9516623979143333e-06,1.179599642753601,1.0,1.0,0.0,32.7685432434082,34.0,32050.08984375,-0.0,311.890625,1.0,283.1499938964844,285.2494201660156,296.0096130371094,298.1717834472656,293.1499938964844,293.1499938964844,283.1499938964844,30383.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116999626159668,1.0,0.0,0.0,3.671497344970703,3.671520709991455,8.994556424113398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.69970703125,0.0,1514.946533203125,1895.4371337890625,0.0,1704.2821044921875,0.907021462917328,1.0,0.0,3.0,1.0,0.0
18082020,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.979756236076355,0.2468875348567962,0.1848331689834594,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9555458426475524,0.1908239424228668,0.1804024130105972,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9955986738204956,0.2200289815664291,0.1524575650691986,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9409966468811036,0.183054506778717,0.1730906516313552,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8641204237937927,0.1439646631479263,0.647186279296875,285.97625732421875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.59765625,285.9769897460937,1.0,0.2889896035194397,1.0,1.0,0.0,1.0,-1.605733871459961,1.6057318449020386,2.096030812026584e-06,1.2265491485595703,1.0,1.0,0.0,29.24458312988281,54.0,33040.65625,-0.0,316.0611572265625,1.0,283.1499938964844,285.261962890625,296.03173828125,298.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,31514.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147023677825928,1.0,0.0,0.0,3.7392075061798096,3.739231586456299,9.329372119282198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.88330078125,0.0,1600.318359375,1895.4371337890625,0.0,1728.656982421875,0.9236533045768738,1.0,0.0,3.0,1.0,0.0
18082080,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.979756236076355,0.2468875348567962,0.1848331689834594,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9555458426475524,0.1908239424228668,0.1804024130105972,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9955986738204956,0.2200289815664291,0.1524575650691986,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9409966468811036,0.183054506778717,0.1730906516313552,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8641204237937927,0.1439646631479263,0.647186279296875,285.97625732421875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.59765625,285.9769897460937,1.0,0.2889896035194397,1.0,1.0,0.0,1.0,-1.605733871459961,1.6057318449020386,2.096030812026584e-06,1.2265491485595703,1.0,1.0,0.0,29.24458312988281,54.0,33040.65625,-0.0,316.0611572265625,1.0,283.1499938964844,285.261962890625,296.03173828125,298.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,31514.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147023677825928,1.0,0.0,0.0,3.7392075061798096,3.739231586456299,9.329372119282198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.88330078125,0.0,1600.318359375,1895.4371337890625,0.0,1728.656982421875,0.9236533045768738,1.0,0.0,3.0,1.0,0.0
18082140,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9916425943374634,0.2525454461574554,0.2115068733692169,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.9280160665512084,0.1935107409954071,0.1830200403928756,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.9766566753387452,0.2236427813768386,0.1559239625930786,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.913247048854828,0.1855682432651519,0.1755671203136444,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.8415653109550476,0.1453023552894592,0.65374755859375,286.0018310546875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5833435058594,286.00616455078125,1.0,0.2996132373809814,1.0,1.0,0.0,1.0,-1.650343656539917,1.6503413915634155,2.207637180617894e-06,1.2612438201904297,1.0,1.0,0.0,32.50767517089844,72.0,33912.4765625,-0.0,348.86669921875,1.0,283.1499938964844,285.2767028808594,296.06365966796875,298.2916564941406,293.1499938964844,293.1499938964844,283.1499938964844,32661.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193531394004822,1.0,0.0,0.0,3.806648015975952,3.8066728115081774,9.66893594522844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.94189453125,0.0,1688.47998046875,1895.4371337890625,0.0,1766.702392578125,0.9402201175689696,1.0,0.0,3.0,1.0,0.0
18082200,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9916425943374634,0.2525454461574554,0.2115068733692169,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.9280160665512084,0.1935107409954071,0.1830200403928756,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.9766566753387452,0.2236427813768386,0.1559239625930786,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.913247048854828,0.1855682432651519,0.1755671203136444,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.8415653109550476,0.1453023552894592,0.65374755859375,286.0018310546875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5833435058594,286.00616455078125,1.0,0.2996132373809814,1.0,1.0,0.0,1.0,-1.650343656539917,1.6503413915634155,2.207637180617894e-06,1.2612438201904297,1.0,1.0,0.0,32.50767517089844,72.0,33912.4765625,-0.0,348.86669921875,1.0,283.1499938964844,285.2767028808594,296.06365966796875,298.2916564941406,293.1499938964844,293.1499938964844,283.1499938964844,32661.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193531394004822,1.0,0.0,0.0,3.806648015975952,3.8066728115081774,9.66893594522844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.94189453125,0.0,1688.47998046875,1895.4371337890625,0.0,1766.702392578125,0.9402201175689696,1.0,0.0,3.0,1.0,0.0
18082260,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.992941677570343,0.2547106146812439,0.2155230343341827,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9278597831726074,0.195831686258316,0.1854750663042068,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.977101743221283,0.2265311032533645,0.1583189517259597,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.9129040241241456,0.1876691728830337,0.1778217107057571,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8400580883026123,0.1464798003435135,0.6590501666069031,286.0497436523437,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5511779785156,286.0675048828125,1.0,0.3166992664337158,1.0,1.0,0.0,1.0,-1.7555100917816162,1.7555075883865356,2.482852778484812e-06,1.341185450553894,1.0,1.0,0.0,35.05770492553711,90.0,35510.59765625,-0.0,394.57318115234375,1.0,283.1499938964844,285.322021484375,296.1005554199219,298.3889465332031,293.1499938964844,293.1499938964844,283.04998779296875,33790.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268226742744446,1.0,0.0,0.0,3.871861219406128,3.871886968612671,1.0003059287555516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.78271484375,0.0,1776.753662109375,1895.4371337890625,0.0,1828.5174560546875,0.9552289843559264,1.0,0.0,3.0,1.0,0.0
18082320,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.992941677570343,0.2547106146812439,0.2155230343341827,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9278597831726074,0.195831686258316,0.1854750663042068,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.977101743221283,0.2265311032533645,0.1583189517259597,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.9129040241241456,0.1876691728830337,0.1778217107057571,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8400580883026123,0.1464798003435135,0.6590501666069031,286.0497436523437,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5511779785156,286.0675048828125,1.0,0.3166992664337158,1.0,1.0,0.0,1.0,-1.7555100917816162,1.7555075883865356,2.482852778484812e-06,1.341185450553894,1.0,1.0,0.0,35.05770492553711,90.0,35510.59765625,-0.0,394.57318115234375,1.0,283.1499938964844,285.322021484375,296.1005554199219,298.3889465332031,293.1499938964844,293.1499938964844,283.04998779296875,33790.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268226742744446,1.0,0.0,0.0,3.871861219406128,3.871886968612671,1.0003059287555516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.78271484375,0.0,1776.753662109375,1895.4371337890625,0.0,1828.5174560546875,0.9552289843559264,1.0,0.0,3.0,1.0,0.0
18082380,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.8883209824562073,0.2566500008106231,0.2309387475252151,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8168120980262756,0.1977192759513855,0.1877383589744568,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.854789137840271,0.2286348491907119,0.1601611375808715,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8055185675621033,0.189380794763565,0.1799200922250747,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7412112951278687,0.1469194591045379,0.665069580078125,285.9901428222656,284.95001220703125,295.2310485839844,293.0813903808594,295.2298278808594,297.5321960449219,285.9878234863281,1.0,0.3280358612537384,1.0,1.0,0.0,1.0,-1.7089118957519531,1.708909511566162,2.3604109173902543e-06,1.3073641061782837,1.0,1.0,0.0,51.41226196289063,90.0,35521.59765625,-0.0,434.20513916015625,1.0,283.05450439453125,285.22430419921875,296.1405029296875,298.49755859375,293.1499938964844,293.1499938964844,283.04998779296875,34566.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737076461315155,1.0,0.0,0.0,3.9160757064819336,3.9161019325256334,1.023282152345928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.49169921875,0.0,1838.320068359375,1895.4371337890625,0.0,1914.727783203125,0.9640782475471495,1.0,0.0,3.0,1.0,0.0
18082440,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8739882707595825,0.2575940489768982,0.2318034321069717,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8040735125541687,0.198286086320877,0.1884384006261825,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8417400121688843,0.2292878329753875,0.1607318222522735,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.7923941016197205,0.1898925900459289,0.1805677264928817,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7299219369888306,0.1470512002706527,0.66637122631073,285.98748779296875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5270690917969,285.98748779296875,1.0,0.3323923647403717,1.0,1.0,0.0,1.0,-1.7138164043426514,1.7138140201568604,2.373461711613345e-06,1.3112012147903442,1.0,1.0,0.0,54.97452163696289,78.0,35636.20703125,-0.0,447.48724365234375,1.0,283.0520324707031,285.2222900390625,296.1392822265625,298.4982604980469,293.1499938964844,293.1499938964844,282.75,34730.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390351295471191,1.0,0.0,0.0,3.925369262695313,3.9253957271575928,1.0281448794557946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.30615234375,0.0,1851.439208984375,1895.4371337890625,0.0,1931.3651123046875,0.9662904739379884,1.0,0.0,3.0,1.0,0.0
18082500,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.8607180714607239,0.2595250606536865,0.2336438447237014,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.7911509275436401,0.199300467967987,0.1896614730358123,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.829357385635376,0.230467289686203,0.1617531329393386,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.7796043157577515,0.1907983422279358,0.1816855818033218,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.7184391021728516,0.1472302675247192,0.6682344079017639,285.8502502441406,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5165405273437,285.8298645019531,1.0,0.3371425867080688,1.0,1.0,0.0,1.0,-1.7223023176193235,1.7222999334335327,2.396191121079028e-06,1.3178755044937134,1.0,1.0,0.0,59.16265869140625,78.0,36757.59375,-0.0,464.8502502441406,1.0,282.7923278808594,285.03887939453125,296.19342041015625,298.6912536621094,293.1499938964844,293.1499938964844,282.75,35018.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507816553115845,1.0,0.0,0.0,3.941608667373657,3.9416353702545166,1.0366694596086743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.85986328125,0.0,1874.5130615234373,1895.4371337890625,0.0,2032.21728515625,0.9701539278030396,1.0,0.0,3.0,1.0,0.0
18082560,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8551245331764221,0.261379212141037,0.2353962361812591,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7850815057754517,0.2001024931669235,0.1905906349420547,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.8235880136489868,0.2314220070838928,0.1625458598136901,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.7735949754714966,0.1914964467287063,0.1825152188539505,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.7123575210571289,0.1472640186548233,0.6690727472305298,285.7806701660156,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5050048828125,285.7789611816406,1.0,0.3400791585445404,1.0,1.0,0.0,1.0,-1.7284786701202393,1.7284761667251587,2.41282054957992e-06,1.3227351903915403,1.0,1.0,0.0,61.50757598876953,66.0,36951.546875,-0.0,475.5208129882813,1.0,282.7544860839844,284.9896850585937,296.1805114746094,298.64874267578125,293.1499938964844,293.1499938964844,282.45001220703125,35241.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568467855453491,1.0,0.0,0.0,3.954106092453003,3.9541330337524414,1.043253632815322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4326171875,0.0,1892.3997802734373,1895.4371337890625,0.0,2084.972900390625,0.9731269478797911,1.0,0.0,3.0,1.0,0.0
18082620,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.8565083742141724,0.2649354338645935,0.2386645525693893,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.7845547199249268,0.2013388574123382,0.1919053047895431,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.8231831192970276,0.232963740825653,0.1637296974658966,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7728874087333679,0.1925298869609832,0.1836369931697845,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7101151943206787,0.1470718383789062,0.6687557697296143,285.5675048828125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815673828125,285.5655212402344,1.0,0.3416437208652496,1.0,1.0,0.0,1.0,-1.736372470855713,1.736370086669922,2.434190037092776e-06,1.328956961631775,1.0,1.0,0.0,62.4197998046875,54.0,38133.8046875,-0.0,483.100830078125,1.0,282.457275390625,284.75494384765625,296.185302734375,298.731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35547.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770962655544281,1.0,0.0,0.0,3.971278190612793,3.9713053703308105,1.0523345963520114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.8701171875,0.0,1917.162353515625,1895.4371337890625,0.0,2209.391357421875,0.9772118330001832,1.0,0.0,3.0,1.0,0.0
18082680,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.8565083742141724,0.2649354338645935,0.2386645525693893,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.7845547199249268,0.2013388574123382,0.1919053047895431,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.8231831192970276,0.232963740825653,0.1637296974658966,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7728874087333679,0.1925298869609832,0.1836369931697845,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7101151943206787,0.1470718383789062,0.6687557697296143,285.5675048828125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815673828125,285.5655212402344,1.0,0.3416437208652496,1.0,1.0,0.0,1.0,-1.736372470855713,1.736370086669922,2.434190037092776e-06,1.328956961631775,1.0,1.0,0.0,62.4197998046875,54.0,38133.8046875,-0.0,483.100830078125,1.0,282.457275390625,284.75494384765625,296.185302734375,298.731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35547.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770962655544281,1.0,0.0,0.0,3.971278190612793,3.9713053703308105,1.0523345963520114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.8701171875,0.0,1917.162353515625,1895.4371337890625,0.0,2209.391357421875,0.9772118330001832,1.0,0.0,3.0,1.0,0.0
18082740,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8623379468917847,0.2666913568973541,0.2402276843786239,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170837402344,0.789018452167511,0.2018454670906067,0.192380204796791,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8275233507156372,0.2336288690567016,0.1641930937767028,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.7771245837211609,0.1929336190223693,0.1840142756700515,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.7131643891334534,0.1468824446201324,0.6678323149681091,285.4140319824219,284.95001220703125,295.3320617675781,293.1412353515625,295.33087158203125,297.4699401855469,285.3938293457031,1.0,0.3406725227832794,1.0,1.0,0.0,1.0,-1.7387213706970217,1.738718867301941,2.440578327878029e-06,1.330814003944397,1.0,1.0,0.0,61.29642105102539,54.0,39144.265625,0.0,481.2395324707031,1.0,282.1905517578125,284.56011962890625,296.21490478515625,298.8759155273437,293.1499938964844,293.1499938964844,282.1499938964844,35653.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794244885444641,1.0,0.0,0.0,3.9771533012390137,3.9771804809570312,1.0554506388871232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.9775390625,0.0,1925.6837158203125,1895.4371337890625,0.0,2284.974365234375,0.978609263896942,1.0,0.0,3.0,1.0,0.0
18082800,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.870675265789032,0.2682673633098602,0.2415893822908401,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7957802414894104,0.2022308409214019,0.1927030682563781,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8340423107147217,0.2341534197330474,0.1645290255546569,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.7836276292800903,0.1932225972414016,0.1842457205057144,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.7180745005607605,0.1466243267059326,0.6664462685585022,285.3440856933594,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45831298828125,285.34197998046875,1.0,0.338834285736084,1.0,1.0,0.0,1.0,-1.739762306213379,1.739759922027588,2.443438461341429e-06,1.3316574096679688,1.0,1.0,0.0,59.45687484741211,42.0,39235.30859375,0.0,476.43890380859375,1.0,282.1543273925781,284.5113830566406,296.1933288574219,298.80767822265625,293.1499938964844,293.1499938964844,281.8500061035156,35730.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781990110874176,1.0,0.0,0.0,3.981481075286865,3.981508493423462,1.0577489319985034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4091796875,0.0,1931.97705078125,1895.4371337890625,0.0,2308.02685546875,0.9796386361122132,1.0,0.0,3.0,1.0,0.0
18082860,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8970779776573181,0.2713462710380554,0.2441842705011367,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8170976042747498,0.2028520852327346,0.1931263357400894,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.855560839176178,0.2350413352251052,0.1650321632623672,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.804932177066803,0.1936520636081695,0.1844861209392547,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.7341617345809937,0.1459761261940002,0.6626951098442078,285.1239624023437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4353332519531,285.12115478515625,1.0,0.3329615294933319,1.0,1.0,0.0,1.0,-1.739776849746704,1.739774465560913,2.443873881929904e-06,1.331984043121338,1.0,1.0,0.0,53.86833190917969,30.0,40250.05078125,0.0,459.8954772949219,1.0,281.8564758300781,284.2716979980469,296.2008056640625,298.876220703125,293.1499938964844,293.1499938964844,281.54998779296875,35839.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910849452018738,1.0,0.0,0.0,3.987562894821167,3.987590312957764,1.0609828677843325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.63916015625,0.0,1940.843994140625,1895.4371337890625,0.0,2390.212646484375,0.9810851812362672,1.0,0.0,3.0,1.0,0.0
18082920,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8970779776573181,0.2713462710380554,0.2441842705011367,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8170976042747498,0.2028520852327346,0.1931263357400894,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.855560839176178,0.2350413352251052,0.1650321632623672,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.804932177066803,0.1936520636081695,0.1844861209392547,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.7341617345809937,0.1459761261940002,0.6626951098442078,285.1239624023437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4353332519531,285.12115478515625,1.0,0.3329615294933319,1.0,1.0,0.0,1.0,-1.739776849746704,1.739774465560913,2.443873881929904e-06,1.331984043121338,1.0,1.0,0.0,53.86833190917969,30.0,40250.05078125,0.0,459.8954772949219,1.0,281.8564758300781,284.2716979980469,296.2008056640625,298.876220703125,293.1499938964844,293.1499938964844,281.54998779296875,35839.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910849452018738,1.0,0.0,0.0,3.987562894821167,3.987590312957764,1.0609828677843325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.63916015625,0.0,1940.843994140625,1895.4371337890625,0.0,2390.212646484375,0.9810851812362672,1.0,0.0,3.0,1.0,0.0
18082980,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9428952932357788,0.2742370665073395,0.2465343475341797,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8496034145355225,0.2032723575830459,0.1932768374681472,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8923690319061279,0.2356946170330047,0.1653112769126892,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8371111750602722,0.1938897669315338,0.1844620257616043,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7618572115898132,0.1451846659183502,0.6579151749610901,284.9051208496094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4132995605469,284.9052734375,1.0,0.3248666524887085,1.0,1.0,0.0,1.0,-1.737347960472107,1.737345576286316,2.438610636090744e-06,1.3311370611190796,0.9451926350593568,0.9451926350593568,0.0,46.482688903808594,25.0,41082.51171875,0.0,436.5711059570313,1.0,281.5557861328125,284.04266357421875,296.21063232421875,298.9398803710937,293.1499938964844,293.1499938964844,281.25,37811.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79920494556427,1.0,0.0,0.0,3.9471418857574463,3.947169303894043,1.0395820027042646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.80029296875,0.0,1904.2218017578125,1895.4371337890625,0.0,2464.157958984375,0.9727520942687988,1.0,0.0,3.0,1.0,0.0
18083040,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9428952932357788,0.2742370665073395,0.2465343475341797,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8496034145355225,0.2032723575830459,0.1932768374681472,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8923690319061279,0.2356946170330047,0.1653112769126892,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8371111750602722,0.1938897669315338,0.1844620257616043,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7618572115898132,0.1451846659183502,0.6579151749610901,284.9051208496094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4132995605469,284.9052734375,1.0,0.3248666524887085,1.0,1.0,0.0,1.0,-1.737347960472107,1.737345576286316,2.438610636090744e-06,1.3311370611190796,0.9451926350593568,0.9451926350593568,0.0,46.482688903808594,25.0,41082.51171875,0.0,436.5711059570313,1.0,281.5557861328125,284.04266357421875,296.21063232421875,298.9398803710937,293.1499938964844,293.1499938964844,281.25,37811.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79920494556427,1.0,0.0,0.0,3.9471418857574463,3.947169303894043,1.0395820027042646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.80029296875,0.0,1904.2218017578125,1895.4371337890625,0.0,2464.157958984375,0.9727520942687988,1.0,0.0,3.0,1.0,0.0
18083100,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.9682018160820008,0.2757075428962707,0.2477224469184875,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8693125247955322,0.2034662216901779,0.193331241607666,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9148542881011964,0.2360079735517501,0.1654351651668548,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8558541536331177,0.1939941942691803,0.1844312101602554,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7788723111152649,0.144782155752182,0.65547776222229,284.7835693359375,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4034423828125,284.7718200683594,1.0,0.3211974799633026,1.0,1.0,0.0,1.0,-1.7360246181488037,1.7360221147537231,2.4353300887014484e-06,1.3303442001342771,0.8328796625137329,0.8328796625137329,0.0,43.05118179321289,25.0,41631.88671875,0.0,425.6415710449219,1.0,281.29364013671875,283.8997802734375,296.2374572753906,299.0615539550781,293.1499938964844,293.1499938964844,281.25,42672.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048631548881531,1.0,0.0,0.0,3.82423996925354,3.8242669105529785,9.75851094153768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.87744140625,0.0,1788.10205078125,1895.4371337890625,0.0,2515.970703125,0.9456235766410828,1.0,0.0,3.0,1.0,0.0
