time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083160,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9912662506103516,0.2772924602031708,0.2489151060581207,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.891726016998291,0.2037050426006317,0.1933802962303161,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9418869018554688,0.2363844215869903,0.1655535399913787,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8773555755615234,0.1941426992416381,0.184396743774414,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7980225086212158,0.1444176882505417,0.6530595421791077,284.8314819335937,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3946838378906,284.84619140625,1.0,0.3176608085632324,1.0,1.0,0.0,1.0,-1.73471200466156,1.734709620475769,2.4319915610249154e-06,1.3294882774353027,0.8116611838340759,0.8116611838340759,0.0,39.85606384277344,25.0,41124.7578125,0.0,415.4330139160156,1.0,281.25689697265625,283.9995422363281,296.203369140625,298.93585205078125,293.1499938964844,293.1499938964844,281.54998779296875,45772.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037376403808594,1.0,0.0,0.0,3.569594621658325,3.569619655609131,8.502195782966737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.95166015625,0.0,1517.0511474609375,1895.4371337890625,0.0,2505.646484375,0.8959960341453552,1.0,0.0,3.0,1.0,0.0
18083220,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8436499834060669,0.2862628698348999,0.2555652856826782,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7598375082015991,0.2058550864458084,0.195835143327713,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7991389632225037,0.2398983538150787,0.1678495109081268,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7481067776679993,0.1959714144468307,0.1866459846496582,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6776604056358337,0.143567219376564,0.6577302813529968,284.9797058105469,284.95001220703125,295.4966735839844,293.2071228027344,295.495361328125,297.411376953125,284.9518737792969,1.0,0.3036375641822815,1.0,1.0,0.0,1.0,-1.394739270210266,1.3947376012802124,1.6756172271925609e-06,1.1211025714874268,0.9199752807617188,0.9199752807617188,0.0,68.1754150390625,25.0,36682.80078125,0.0,398.6634826660156,1.0,281.5420837402344,284.09283447265625,296.1436462402344,298.73883056640625,293.1499938964844,293.1499938964844,281.25,34165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786048173904419,1.0,0.0,0.0,3.688134670257568,3.6881587505340576,9.076257470042036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5517578125,0.0,1562.14013671875,1895.4371337890625,0.0,2344.609375,0.9116763472557068,1.0,0.0,3.0,1.0,0.0
18083280,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8436499834060669,0.2862628698348999,0.2555652856826782,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7598375082015991,0.2058550864458084,0.195835143327713,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7991389632225037,0.2398983538150787,0.1678495109081268,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7481067776679993,0.1959714144468307,0.1866459846496582,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6776604056358337,0.143567219376564,0.6577302813529968,284.9797058105469,284.95001220703125,295.4966735839844,293.2071228027344,295.495361328125,297.411376953125,284.9518737792969,1.0,0.3036375641822815,1.0,1.0,0.0,1.0,-1.394739270210266,1.3947376012802124,1.6756172271925609e-06,1.1211025714874268,0.9199752807617188,0.9199752807617188,0.0,68.1754150390625,25.0,36682.80078125,0.0,398.6634826660156,1.0,281.5420837402344,284.09283447265625,296.1436462402344,298.73883056640625,293.1499938964844,293.1499938964844,281.25,34165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786048173904419,1.0,0.0,0.0,3.688134670257568,3.6881587505340576,9.076257470042036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5517578125,0.0,1562.14013671875,1895.4371337890625,0.0,2344.609375,0.9116763472557068,1.0,0.0,3.0,1.0,0.0
18083340,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.9206603169441224,0.295827180147171,0.2648413777351379,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.8212692141532898,0.2094139605760574,0.198223203420639,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.8628520369529724,0.2449762225151062,0.1710221022367477,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.8081811666488647,0.1990077942609787,0.1885426491498947,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.7304211258888245,0.1476195752620697,0.6582605242729187,284.56451416015625,284.95001220703125,295.5333251953125,293.21453857421875,295.5318603515625,297.4388122558594,284.5497131347656,1.0,0.2973392307758331,1.0,1.0,0.0,1.0,-1.4392402172088623,1.439238429069519,1.7671600289759226e-06,1.151096224784851,0.5504255890846252,0.5504255890846252,0.0,49.922401428222656,25.0,33631.078125,0.0,360.9295349121094,1.0,281.2591857910156,283.8341369628906,296.1529235839844,298.5284423828125,293.1499938964844,293.1499938964844,281.54998779296875,69688.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820611596107483,1.0,0.0,0.0,2.8036625385284424,2.803685426712036,5.244992280495353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.9873046875,0.0,973.2838134765624,1895.4371337890625,0.0,2308.666015625,0.7455556392669678,1.0,0.0,3.0,1.0,0.0
18083400,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.9206603169441224,0.295827180147171,0.2648413777351379,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.8212692141532898,0.2094139605760574,0.198223203420639,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.8628520369529724,0.2449762225151062,0.1710221022367477,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.8081811666488647,0.1990077942609787,0.1885426491498947,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.7304211258888245,0.1476195752620697,0.6582605242729187,284.56451416015625,284.95001220703125,295.5333251953125,293.21453857421875,295.5318603515625,297.4388122558594,284.5497131347656,1.0,0.2973392307758331,1.0,1.0,0.0,1.0,-1.4392402172088623,1.439238429069519,1.7671600289759226e-06,1.151096224784851,0.5504255890846252,0.5504255890846252,0.0,49.922401428222656,25.0,33631.078125,0.0,360.9295349121094,1.0,281.2591857910156,283.8341369628906,296.1529235839844,298.5284423828125,293.1499938964844,293.1499938964844,281.54998779296875,69688.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820611596107483,1.0,0.0,0.0,2.8036625385284424,2.803685426712036,5.244992280495353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.9873046875,0.0,973.2838134765624,1895.4371337890625,0.0,2308.666015625,0.7455556392669678,1.0,0.0,3.0,1.0,0.0
18083460,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9818066358566284,0.3129591047763824,0.1885956972837448,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9824855923652648,0.2099921107292175,0.1990724056959152,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9818066358566284,0.2505825161933899,0.1466855406761169,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9670941233634948,0.1995704919099807,0.1892366111278534,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8681145906448364,0.1474915593862533,0.6648324728012085,285.1071472167969,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4924621582031,285.09552001953125,1.0,0.2988758087158203,1.0,1.0,0.0,1.0,-1.6665204763412476,1.666518211364746,2.254312676086556e-06,1.2782645225524902,0.9955118894577026,0.9955118894577026,0.0,30.88884162902832,45.0,39135.875,0.0,351.5701599121094,1.0,281.5360107421875,284.2671813964844,296.16522216796875,298.6542663574219,293.1499938964844,293.1499938964844,281.25,26744.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579705715179443,1.0,0.0,0.0,3.437966823577881,3.4379870891571045,7.886724233685527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.62353515625,0.0,1244.5887451171875,1895.4371337890625,0.0,2094.7958984375,0.8510368466377258,1.0,0.0,3.0,1.0,0.0
18083520,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9818066358566284,0.3129591047763824,0.1885956972837448,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9824855923652648,0.2099921107292175,0.1990724056959152,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9818066358566284,0.2505825161933899,0.1466855406761169,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9670941233634948,0.1995704919099807,0.1892366111278534,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8681145906448364,0.1474915593862533,0.6648324728012085,285.1071472167969,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4924621582031,285.09552001953125,1.0,0.2988758087158203,1.0,1.0,0.0,1.0,-1.6665204763412476,1.666518211364746,2.254312676086556e-06,1.2782645225524902,0.9955118894577026,0.9955118894577026,0.0,30.88884162902832,45.0,39135.875,0.0,351.5701599121094,1.0,281.5360107421875,284.2671813964844,296.16522216796875,298.6542663574219,293.1499938964844,293.1499938964844,281.25,26744.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579705715179443,1.0,0.0,0.0,3.437966823577881,3.4379870891571045,7.886724233685527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.62353515625,0.0,1244.5887451171875,1895.4371337890625,0.0,2094.7958984375,0.8510368466377258,1.0,0.0,3.0,1.0,0.0
18083580,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9877562522888184,0.322312593460083,0.2012127488851547,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9696550369262696,0.2100294679403305,0.1992255300283432,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9877562522888184,0.2532648146152496,0.1564988046884536,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9527652859687804,0.1995476931333542,0.1893503814935684,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8553444743156433,0.1471743881702423,0.6638838052749634,284.8761901855469,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.5041198730469,284.8837585449219,1.0,0.3050822615623474,1.0,1.0,0.0,1.0,-1.692500114440918,1.6924978494644165,2.3220204639073927e-06,1.2985979318618774,0.8439810276031494,0.8439810276031494,0.0,32.52978515625,65.0,40227.48828125,0.0,370.23974609375,1.0,281.25836181640625,284.0439147949219,296.29364013671875,298.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,37023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783704996109009,1.0,0.0,0.0,3.4435055255889893,3.4435276985168457,7.912155979283853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5546875,0.0,1322.5662841796875,1895.4371337890625,0.0,2275.522216796875,0.8593560457229614,1.0,0.0,3.0,1.0,0.0
18083640,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9877562522888184,0.322312593460083,0.2012127488851547,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9696550369262696,0.2100294679403305,0.1992255300283432,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9877562522888184,0.2532648146152496,0.1564988046884536,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9527652859687804,0.1995476931333542,0.1893503814935684,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8553444743156433,0.1471743881702423,0.6638838052749634,284.8761901855469,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.5041198730469,284.8837585449219,1.0,0.3050822615623474,1.0,1.0,0.0,1.0,-1.692500114440918,1.6924978494644165,2.3220204639073927e-06,1.2985979318618774,0.8439810276031494,0.8439810276031494,0.0,32.52978515625,65.0,40227.48828125,0.0,370.23974609375,1.0,281.25836181640625,284.0439147949219,296.29364013671875,298.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,37023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783704996109009,1.0,0.0,0.0,3.4435055255889893,3.4435276985168457,7.912155979283853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5546875,0.0,1322.5662841796875,1895.4371337890625,0.0,2275.522216796875,0.8593560457229614,1.0,0.0,3.0,1.0,0.0
18083700,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.992575228214264,0.3245806992053985,0.2143517583608627,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9550764560699464,0.2103314846754074,0.1993890404701233,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.992575228214264,0.252919465303421,0.1667180359363556,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9370201230049132,0.199785053730011,0.1894662380218505,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8428967595100403,0.1471071243286132,0.6634526252746582,285.04083251953125,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4947814941406,285.06060791015625,1.0,0.3111311793327331,1.0,1.0,0.0,1.0,-1.7203518152236938,1.7203494310379028,2.395294586676755e-06,1.3198370933532717,0.9529443979263306,0.9529443979263306,0.0,34.35025405883789,65.0,40225.734375,0.0,391.0038146972656,1.0,281.4973449707031,284.21783447265625,296.2261047363281,298.7699890136719,293.1499938964844,293.1499938964844,281.54998779296875,32203.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750793695449829,1.0,0.0,0.0,3.516227960586548,3.5162501335144043,8.249874667853874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.2197265625,0.0,1362.0076904296875,1895.4371337890625,0.0,2246.0751953125,0.8750428557395935,1.0,0.0,3.0,1.0,0.0
18083760,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9969722032546996,0.3256227076053619,0.2315617799758911,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9348484873771667,0.2109010964632034,0.1998965591192245,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9921898245811462,0.2514990568161011,0.1766903549432754,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9164303541183472,0.2002728283405304,0.1899033635854721,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.827458381652832,0.1471302509307861,0.663784921169281,285.0909118652344,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.478515625,285.09228515625,1.0,0.3189184367656708,1.0,1.0,0.0,1.0,-1.7558356523513794,1.7558331489562988,2.49038748734165e-06,1.346666932106018,1.0,1.0,0.0,36.92584991455078,85.0,41070.55859375,0.0,418.8224182128906,1.0,281.541748046875,284.2237854003906,296.23651123046875,298.8622741699219,293.1499938964844,293.1499938964844,281.25,30181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764478325843811,1.0,0.0,0.0,3.6598196029663086,3.6598427295684814,8.937430493460852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.53466796875,0.0,1500.47216796875,1895.4371337890625,0.0,2258.306884765625,0.9032080173492432,1.0,0.0,3.0,1.0,0.0
18083820,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.3201466500759125,0.2870910763740539,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8711551427841187,0.2115694731473922,0.2010063976049423,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.923798441886902,0.2496367841958999,0.1752903312444687,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.856325089931488,0.2007943391799926,0.1908690184354782,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7734899520874023,0.1464882791042328,0.6635153293609619,284.9298095703125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4141845703125,284.9340515136719,1.0,0.3378909230232239,1.0,1.0,0.0,1.0,-1.8216631412506104,1.82166051864624,2.671016545718885e-06,1.3951234817504885,0.9351359605789183,0.9351359605789183,0.0,46.43946075439453,105.0,43203.12109375,0.0,488.8647155761719,1.0,281.25732421875,284.0267333984375,296.3143920898437,299.1379699707031,293.1499938964844,293.1499938964844,280.95001220703125,34755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799412190914154,1.0,0.0,0.0,3.726109027862549,3.726133584976196,9.264124969377008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.2021484375,0.0,1609.9984130859375,1895.4371337890625,0.0,2466.0517578125,0.9212530255317688,1.0,0.0,3.0,1.0,0.0
18083880,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.3201466500759125,0.2870910763740539,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8711551427841187,0.2115694731473922,0.2010063976049423,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.923798441886902,0.2496367841958999,0.1752903312444687,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.856325089931488,0.2007943391799926,0.1908690184354782,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7734899520874023,0.1464882791042328,0.6635153293609619,284.9298095703125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4141845703125,284.9340515136719,1.0,0.3378909230232239,1.0,1.0,0.0,1.0,-1.8216631412506104,1.82166051864624,2.671016545718885e-06,1.3951234817504885,0.9351359605789183,0.9351359605789183,0.0,46.43946075439453,105.0,43203.12109375,0.0,488.8647155761719,1.0,281.25732421875,284.0267333984375,296.3143920898437,299.1379699707031,293.1499938964844,293.1499938964844,280.95001220703125,34755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799412190914154,1.0,0.0,0.0,3.726109027862549,3.726133584976196,9.264124969377008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.2021484375,0.0,1609.9984130859375,1895.4371337890625,0.0,2466.0517578125,0.9212530255317688,1.0,0.0,3.0,1.0,0.0
18083940,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9033449292182922,0.3157343864440918,0.2852891385555267,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7926566004753113,0.2116460651159286,0.2019622474908828,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8352671265602112,0.2489363551139831,0.1752434074878692,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7786351442337036,0.200739175081253,0.1916987299919128,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7021645307540894,0.14507457613945,0.6614556312561035,284.8387451171875,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.35504150390625,284.8518981933594,1.0,0.3569458723068237,1.0,1.0,0.0,1.0,-1.820236086845398,1.8202333450317385,2.663210352693568e-06,1.3912009000778198,0.8055193424224854,0.8055193424224854,0.0,66.01345825195312,93.0,43355.72265625,0.0,548.2655639648438,1.0,280.9577331542969,283.9475402832031,296.2866516113281,299.16876220703125,293.1499938964844,293.1499938964844,281.25,43642.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168962001800537,1.0,0.0,0.0,3.45257568359375,3.452599048614502,7.953892122714024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.55126953125,0.0,1378.5050048828125,1895.4371337890625,0.0,2626.8388671875,0.8682134747505188,1.0,0.0,3.0,1.0,0.0
18084000,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9033449292182922,0.3157343864440918,0.2852891385555267,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7926566004753113,0.2116460651159286,0.2019622474908828,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8352671265602112,0.2489363551139831,0.1752434074878692,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7786351442337036,0.200739175081253,0.1916987299919128,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7021645307540894,0.14507457613945,0.6614556312561035,284.8387451171875,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.35504150390625,284.8518981933594,1.0,0.3569458723068237,1.0,1.0,0.0,1.0,-1.820236086845398,1.8202333450317385,2.663210352693568e-06,1.3912009000778198,0.8055193424224854,0.8055193424224854,0.0,66.01345825195312,93.0,43355.72265625,0.0,548.2655639648438,1.0,280.9577331542969,283.9475402832031,296.2866516113281,299.16876220703125,293.1499938964844,293.1499938964844,281.25,43642.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168962001800537,1.0,0.0,0.0,3.45257568359375,3.452599048614502,7.953892122714024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.55126953125,0.0,1378.5050048828125,1895.4371337890625,0.0,2626.8388671875,0.8682134747505188,1.0,0.0,3.0,1.0,0.0
18084060,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8753411769866943,0.3182449340820312,0.2868357002735138,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.767881453037262,0.2123294025659561,0.2027925252914428,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8107945322990417,0.2495988011360168,0.1757396757602691,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7546529173851013,0.201259583234787,0.1923835575580597,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6772265434265137,0.1442609131336212,0.6586369872093201,285.0127258300781,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3418273925781,285.0095520019531,1.0,0.3650168478488922,1.0,1.0,0.0,1.0,-1.8200559616088867,1.8200533390045168,2.6604641334415646e-06,1.3893738985061646,0.9328394532203674,0.9328394532203674,0.0,75.45040130615234,81.0,42993.65625,0.0,577.7070922851562,1.0,281.2414245605469,284.0953369140625,296.1882019042969,298.9623107910156,293.1499938964844,293.1499938964844,280.95001220703125,32781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057936429977417,1.0,0.0,0.0,3.603655815124512,3.6036787033081055,8.665226118864666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.14208984375,0.0,1458.4390869140625,1895.4371337890625,0.0,2524.511962890625,0.8924307227134705,1.0,0.0,3.0,1.0,0.0
18084120,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8753411769866943,0.3182449340820312,0.2868357002735138,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.767881453037262,0.2123294025659561,0.2027925252914428,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8107945322990417,0.2495988011360168,0.1757396757602691,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7546529173851013,0.201259583234787,0.1923835575580597,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6772265434265137,0.1442609131336212,0.6586369872093201,285.0127258300781,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3418273925781,285.0095520019531,1.0,0.3650168478488922,1.0,1.0,0.0,1.0,-1.8200559616088867,1.8200533390045168,2.6604641334415646e-06,1.3893738985061646,0.9328394532203674,0.9328394532203674,0.0,75.45040130615234,81.0,42993.65625,0.0,577.7070922851562,1.0,281.2414245605469,284.0953369140625,296.1882019042969,298.9623107910156,293.1499938964844,293.1499938964844,280.95001220703125,32781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057936429977417,1.0,0.0,0.0,3.603655815124512,3.6036787033081055,8.665226118864666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.14208984375,0.0,1458.4390869140625,1895.4371337890625,0.0,2524.511962890625,0.8924307227134705,1.0,0.0,3.0,1.0,0.0
18084180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8725341558456421,0.3201249837875366,0.2887658476829529,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7643351554870605,0.212610125541687,0.2032672762870788,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8069828748703003,0.2498505264520645,0.1760960817337036,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.751181423664093,0.2014407664537429,0.1927566826343536,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6726905107498169,0.1437073200941085,0.6567925810813904,284.8476257324219,284.95001220703125,295.7789611816406,293.21356201171875,295.77783203125,297.3345031738281,284.8499450683594,1.0,0.3666855990886688,1.0,1.0,0.0,1.0,-1.8216089010238647,1.821606159210205,2.66698452833225e-06,1.3921611309051514,0.8114098906517029,0.8114098906517029,0.0,77.29883575439453,81.0,43450.38671875,0.0,584.5203857421875,1.0,280.9734802246094,283.93194580078125,296.25445556640625,299.14520263671875,293.1499938964844,293.1499938964844,280.95001220703125,40595.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149675130844116,1.0,0.0,0.0,3.5018112659454346,3.5018346309661865,8.182362876141269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2236328125,0.0,1407.4552001953125,1895.4371337890625,0.0,2609.01171875,0.8735015392303467,1.0,0.0,3.0,1.0,0.0
18084240,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8731403350830078,0.3209521174430847,0.2894450724124908,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.764350175857544,0.2126932442188263,0.2033382505178451,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8069630861282349,0.2499258667230606,0.1761343032121658,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7511523365974426,0.2014826238155365,0.1927893012762069,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6721972823143005,0.1434559822082519,0.6556156277656555,284.8801574707031,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3311767578125,284.8892822265625,1.0,0.366584300994873,1.0,1.0,0.0,1.0,-1.8211822509765625,1.8211796283721924,2.6668810733099235e-06,1.3926693201065063,0.8154270648956299,0.8154270648956299,0.0,77.34580993652344,69.0,43291.5859375,0.0,584.3673095703125,1.0,280.9583435058594,283.9766845703125,296.2381896972656,299.0953369140625,293.1499938964844,293.1499938964844,281.25,41121.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155542016029358,1.0,0.0,0.0,3.4201622009277344,3.420185089111328,7.805248287695576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.4453125,0.0,1328.08544921875,1895.4371337890625,0.0,2614.432861328125,0.8588168025016785,1.0,0.0,3.0,1.0,0.0
18084300,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8771447539329529,0.3228168785572052,0.290803462266922,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.766817033290863,0.2130413800477981,0.2035063356161117,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8095573782920837,0.2503416538238525,0.1762707382440567,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7534226179122925,0.2017523199319839,0.1928891688585281,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6736546754837036,0.1432071030139923,0.653849184513092,285.0251159667969,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.3292541503906,285.03729248046875,1.0,0.3655912280082702,1.0,1.0,0.0,1.0,-1.821176528930664,1.8211737871170044,2.669150717338198e-06,1.394386887550354,0.9111655950546264,0.9111655950546264,0.0,76.42472076416016,69.0,42790.38671875,0.0,581.5079956054688,1.0,281.19659423828125,284.1269836425781,296.16729736328125,298.8870849609375,293.1499938964844,293.1499938964844,281.25,34235.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077557682991028,1.0,0.0,0.0,3.479041337966919,3.4790635108947754,8.076301014625642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.6044921875,0.0,1338.57421875,1895.4371337890625,0.0,2542.54150390625,0.8685435652732849,1.0,0.0,3.0,1.0,0.0
18084360,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8849700093269348,0.3249057829380035,0.2925423979759216,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7724376916885376,0.2135272175073623,0.2038389146327972,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8153156042098999,0.2509249746799469,0.1765804141759872,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7587007284164429,0.2021553367376327,0.1931444555521011,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6780483722686768,0.1430952697992324,0.6527149081230164,285.03057861328125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.32958984375,285.0263061523437,1.0,0.3637775778770447,1.0,1.0,0.0,1.0,-1.822980165481568,1.822977423667908,2.6769496344059007e-06,1.3977768421173096,0.9437668919563292,0.9437668919563292,0.0,74.3779525756836,57.0,42983.00390625,0.0,576.4163818359375,1.0,281.24139404296875,284.1037292480469,296.1737060546875,298.9407653808594,293.1499938964844,293.1499938964844,280.95001220703125,31937.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046335577964783,1.0,0.0,0.0,3.593549489974976,3.5935721397399902,8.616691502538742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.46240234375,0.0,1441.34326171875,1895.4371337890625,0.0,2513.86376953125,0.8895828723907471,1.0,0.0,3.0,1.0,0.0
18084420,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9065391421318054,0.3279244899749756,0.2952999174594879,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7889581918716431,0.2139610201120376,0.2041663378477096,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.831286609172821,0.251352459192276,0.1768551468849182,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7744237184524536,0.2024540156126022,0.1933362334966659,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6916332840919495,0.1425495743751526,0.649613618850708,284.878662109375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3221130371094,284.88739013671875,1.0,0.3580900430679321,1.0,1.0,0.0,1.0,-1.8235265016555784,1.823523759841919,2.682626700334368e-06,1.401284098625183,0.8192721605300903,0.8192721605300903,0.0,68.52311706542969,45.0,43314.296875,0.0,558.6182861328125,1.0,280.9579772949219,283.9651794433594,296.2301330566406,299.0891418457031,293.1499938964844,293.1499938964844,281.25,40747.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156285285949707,1.0,0.0,0.0,3.434699535369873,3.434722185134888,7.871740876908007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.97265625,0.0,1339.99658203125,1895.4371337890625,0.0,2615.119384765625,0.8614124655723572,1.0,0.0,3.0,1.0,0.0
18084480,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9065391421318054,0.3279244899749756,0.2952999174594879,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7889581918716431,0.2139610201120376,0.2041663378477096,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.831286609172821,0.251352459192276,0.1768551468849182,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7744237184524536,0.2024540156126022,0.1933362334966659,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6916332840919495,0.1425495743751526,0.649613618850708,284.878662109375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3221130371094,284.88739013671875,1.0,0.3580900430679321,1.0,1.0,0.0,1.0,-1.8235265016555784,1.823523759841919,2.682626700334368e-06,1.401284098625183,0.8192721605300903,0.8192721605300903,0.0,68.52311706542969,45.0,43314.296875,0.0,558.6182861328125,1.0,280.9579772949219,283.9651794433594,296.2301330566406,299.0891418457031,293.1499938964844,293.1499938964844,281.25,40747.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156285285949707,1.0,0.0,0.0,3.434699535369873,3.434722185134888,7.871740876908007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.97265625,0.0,1339.99658203125,1895.4371337890625,0.0,2615.119384765625,0.8614124655723572,1.0,0.0,3.0,1.0,0.0
18084540,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9435693025588988,0.331999272108078,0.298334926366806,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8149934411048889,0.2148278802633285,0.2045075744390487,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8571399450302124,0.2523714303970337,0.1771779358386993,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8001304864883423,0.2031654566526413,0.1935378611087799,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.713717520236969,0.1423308104276657,0.6465326547622681,285.0304260253906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3222351074219,285.0259094238281,1.0,0.3504059016704559,1.0,1.0,0.0,1.0,-1.824506878852844,1.8245041370391848,2.684995934032486e-06,1.4017176628112793,0.9478923082351683,0.9478923082351683,0.0,60.56299209594727,33.0,42972.2578125,0.0,534.5658569335938,1.0,281.2416076660156,284.0942077636719,296.1612548828125,298.9291381835937,293.1499938964844,293.1499938964844,280.95001220703125,31892.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051385879516602,1.0,0.0,0.0,3.6054000854492174,3.605422973632813,8.673616207488521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.88037109375,0.0,1453.7576904296875,1895.4371337890625,0.0,2518.498291015625,0.8921535611152649,1.0,0.0,3.0,1.0,0.0
18084600,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9435693025588988,0.331999272108078,0.298334926366806,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8149934411048889,0.2148278802633285,0.2045075744390487,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8571399450302124,0.2523714303970337,0.1771779358386993,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8001304864883423,0.2031654566526413,0.1935378611087799,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.713717520236969,0.1423308104276657,0.6465326547622681,285.0304260253906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3222351074219,285.0259094238281,1.0,0.3504059016704559,1.0,1.0,0.0,1.0,-1.824506878852844,1.8245041370391848,2.684995934032486e-06,1.4017176628112793,0.9478923082351683,0.9478923082351683,0.0,60.56299209594727,33.0,42972.2578125,0.0,534.5658569335938,1.0,281.2416076660156,284.0942077636719,296.1612548828125,298.9291381835937,293.1499938964844,293.1499938964844,280.95001220703125,31892.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051385879516602,1.0,0.0,0.0,3.6054000854492174,3.605422973632813,8.673616207488521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.88037109375,0.0,1453.7576904296875,1895.4371337890625,0.0,2518.498291015625,0.8921535611152649,1.0,0.0,3.0,1.0,0.0
18084660,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9891096353530884,0.3350798785686493,0.3010462820529938,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8505218029022217,0.2152877748012542,0.2047404646873474,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8973237872123718,0.2527966499328613,0.1773660331964492,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8356179594993591,0.2034965455532074,0.1936407685279846,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7432558536529541,0.1418857276439666,0.6433412432670593,284.8757629394531,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.31695556640625,284.88446044921875,1.0,0.3413780927658081,1.0,1.0,0.0,1.0,-1.8245630264282229,1.824560284614563,2.68399776359729e-06,1.4008939266204834,0.8204467296600342,0.8204467296600342,0.0,51.48973083496094,25.0,43292.7734375,0.0,506.4172058105469,1.0,280.9578857421875,283.9533386230469,296.2147827148437,299.0733947753906,293.1499938964844,293.1499938964844,281.25,40794.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162013292312622,1.0,0.0,0.0,3.446305274963379,3.4463281631469727,7.925027603050694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.95263671875,0.0,1352.009033203125,1895.4371337890625,0.0,2620.413818359375,0.8639470934867859,1.0,0.0,3.0,1.0,0.0
18084720,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9891096353530884,0.3350798785686493,0.3010462820529938,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8505218029022217,0.2152877748012542,0.2047404646873474,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8973237872123718,0.2527966499328613,0.1773660331964492,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8356179594993591,0.2034965455532074,0.1936407685279846,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7432558536529541,0.1418857276439666,0.6433412432670593,284.8757629394531,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.31695556640625,284.88446044921875,1.0,0.3413780927658081,1.0,1.0,0.0,1.0,-1.8245630264282229,1.824560284614563,2.68399776359729e-06,1.4008939266204834,0.8204467296600342,0.8204467296600342,0.0,51.48973083496094,25.0,43292.7734375,0.0,506.4172058105469,1.0,280.9578857421875,283.9533386230469,296.2147827148437,299.0733947753906,293.1499938964844,293.1499938964844,281.25,40794.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162013292312622,1.0,0.0,0.0,3.446305274963379,3.4463281631469727,7.925027603050694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.95263671875,0.0,1352.009033203125,1895.4371337890625,0.0,2620.413818359375,0.8639470934867859,1.0,0.0,3.0,1.0,0.0
18084780,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8167154788970947,0.3434347510337829,0.3088287711143493,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7053161263465881,0.2159910500049591,0.2080153226852417,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.741823673248291,0.2542068660259247,0.1799226105213165,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6915434002876282,0.2039405256509781,0.1967639476060867,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6140949130058289,0.1414916217327118,0.6542666554450989,284.9533996582031,284.95001220703125,295.97332763671875,293.1747436523437,295.9718933105469,297.3383483886719,284.8789978027344,1.0,0.3150287270545959,1.0,1.0,0.0,1.0,-1.1126642227172852,1.1126631498336792,1.1614592949626967e-06,0.922651708126068,0.8904207944869995,0.8904207944869995,0.0,106.55564880371094,25.0,32783.2421875,0.0,467.9345703125,1.0,281.2411804199219,283.9013671875,296.1368713378906,298.8544616699219,293.1499938964844,293.1499938964844,280.95001220703125,33615.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046339750289917,1.0,0.0,0.0,3.5868377685546875,3.586860656738281,8.584534612054995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.1171875,0.0,1446.49365234375,1895.4371337890625,0.0,2513.86767578125,0.8878011107444763,1.0,0.0,3.0,1.0,0.0
18084840,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8167154788970947,0.3434347510337829,0.3088287711143493,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7053161263465881,0.2159910500049591,0.2080153226852417,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.741823673248291,0.2542068660259247,0.1799226105213165,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6915434002876282,0.2039405256509781,0.1967639476060867,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6140949130058289,0.1414916217327118,0.6542666554450989,284.9533996582031,284.95001220703125,295.97332763671875,293.1747436523437,295.9718933105469,297.3383483886719,284.8789978027344,1.0,0.3150287270545959,1.0,1.0,0.0,1.0,-1.1126642227172852,1.1126631498336792,1.1614592949626967e-06,0.922651708126068,0.8904207944869995,0.8904207944869995,0.0,106.55564880371094,25.0,32783.2421875,0.0,467.9345703125,1.0,281.2411804199219,283.9013671875,296.1368713378906,298.8544616699219,293.1499938964844,293.1499938964844,280.95001220703125,33615.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046339750289917,1.0,0.0,0.0,3.5868377685546875,3.586860656738281,8.584534612054995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.1171875,0.0,1446.49365234375,1895.4371337890625,0.0,2513.86767578125,0.8878011107444763,1.0,0.0,3.0,1.0,0.0
18084900,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.3493124842643738,0.2643016576766968,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.90347021818161,0.2168554216623306,0.2058879733085632,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9597402215003968,0.2548356354236603,0.1786011159420013,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8860006332397461,0.2047755271196365,0.1945056766271591,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7867857217788696,0.1420939862728119,0.6422241926193237,284.87359619140625,284.95001220703125,295.9916687011719,293.1704406738281,295.9937744140625,297.3602294921875,284.8724365234375,1.0,0.3263693451881408,1.0,1.0,0.0,1.0,-1.7830538749694824,1.7830512523651123,2.5677477424324024e-06,1.369471311569214,0.8190638422966003,0.8190638422966003,0.0,41.97555160522461,25.0,42499.0546875,0.0,450.7481994628906,1.0,281.0013122558594,283.9439392089844,296.17596435546875,298.998046875,293.1499938964844,293.1499938964844,280.95001220703125,40030.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071013689041138,1.0,0.0,0.0,3.4580986499786377,3.4581217765808105,7.97936024810042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.9912109375,0.0,1358.533447265625,1895.4371337890625,0.0,2536.525634765625,0.8652953505516052,1.0,0.0,3.0,1.0,0.0
18084960,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.355017751455307,0.2546025812625885,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9156230688095092,0.2168947607278823,0.2059181332588195,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9712991118431092,0.2546818554401397,0.1784818321466446,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8970932960510254,0.2047779858112335,0.1945003420114517,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7962543368339539,0.1418930739164352,0.6413065791130066,284.873046875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3780212402344,284.8771667480469,1.0,0.3228744864463806,1.0,1.0,0.0,1.0,-1.7701547145843506,1.7701520919799805,2.532567577873124e-06,1.3599532842636108,0.7918578386306763,0.7918578386306763,0.0,40.2545166015625,43.0,42003.0703125,0.0,437.6763916015625,1.0,280.9597473144531,283.9606628417969,296.17303466796875,298.9533996582031,293.1499938964844,293.1499938964844,281.25,41559.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082069158554077,1.0,0.0,0.0,3.3387043476104736,3.33872652053833,7.437881208716135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.02294921875,0.0,1251.68310546875,1895.4371337890625,0.0,2546.69091796875,0.8405525088310242,1.0,0.0,3.0,1.0,0.0
