time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085020,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.3656125664710998,0.2559945285320282,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.914667010307312,0.2176088094711303,0.206420749425888,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9701626300811768,0.2553610205650329,0.1787608116865158,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8961274027824402,0.2053669542074203,0.194899097084999,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7947627902030945,0.1419966965913772,0.6411277055740356,285.0170288085937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4141845703125,285.01385498046875,1.0,0.3242587149143219,1.0,1.0,0.0,1.0,-1.7730004787445068,1.7729978561401367,2.539881279517431e-06,1.361725926399231,0.909033179283142,0.909033179283142,0.0,40.50550842285156,61.0,41639.5234375,0.0,440.1654052734375,1.0,281.2397766113281,284.0910949707031,296.11639404296875,298.7986145019531,293.1499938964844,293.1499938964844,280.95001220703125,32302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954719662666321,1.0,0.0,0.0,3.4918243885040283,3.4918463230133057,8.135759230754047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.31396484375,0.0,1337.744140625,1895.4371337890625,0.0,2430.1005859375,0.8664923906326294,1.0,0.0,3.0,1.0,0.0
18085080,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.3656125664710998,0.2559945285320282,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.914667010307312,0.2176088094711303,0.206420749425888,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9701626300811768,0.2553610205650329,0.1787608116865158,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8961274027824402,0.2053669542074203,0.194899097084999,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7947627902030945,0.1419966965913772,0.6411277055740356,285.0170288085937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4141845703125,285.01385498046875,1.0,0.3242587149143219,1.0,1.0,0.0,1.0,-1.7730004787445068,1.7729978561401367,2.539881279517431e-06,1.361725926399231,0.909033179283142,0.909033179283142,0.0,40.50550842285156,61.0,41639.5234375,0.0,440.1654052734375,1.0,281.2397766113281,284.0910949707031,296.11639404296875,298.7986145019531,293.1499938964844,293.1499938964844,280.95001220703125,32302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954719662666321,1.0,0.0,0.0,3.4918243885040283,3.4918463230133057,8.135759230754047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.31396484375,0.0,1337.744140625,1895.4371337890625,0.0,2430.1005859375,0.8664923906326294,1.0,0.0,3.0,1.0,0.0
18085140,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.3700990378856659,0.2772149443626404,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8905438780784607,0.2180179357528686,0.2070636749267578,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9443407654762268,0.255655437707901,0.1791809797286987,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8731682300567627,0.2056578546762466,0.1954262107610702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7738507390022278,0.1418210417032241,0.6415740847587585,284.9059143066406,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4146423339844,284.9164733886719,1.0,0.3324761390686035,1.0,1.0,0.0,1.0,-1.8009138107299805,1.8009111881256104,2.618596226966474e-06,1.38390851020813,0.81647789478302,0.81647789478302,0.0,44.461055755615234,79.0,42456.51171875,0.0,469.4881286621094,1.0,280.9588623046875,283.9862670898437,296.1827087402344,298.97296142578125,293.1499938964844,293.1499938964844,281.25,39744.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067096471786499,1.0,0.0,0.0,3.3447251319885254,3.3447470664978027,7.464731197615038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.93701171875,0.0,1244.98974609375,1895.4371337890625,0.0,2532.92578125,0.8414279222488403,1.0,0.0,3.0,1.0,0.0
18085200,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.3700990378856659,0.2772149443626404,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8905438780784607,0.2180179357528686,0.2070636749267578,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9443407654762268,0.255655437707901,0.1791809797286987,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8731682300567627,0.2056578546762466,0.1954262107610702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7738507390022278,0.1418210417032241,0.6415740847587585,284.9059143066406,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4146423339844,284.9164733886719,1.0,0.3324761390686035,1.0,1.0,0.0,1.0,-1.8009138107299805,1.8009111881256104,2.618596226966474e-06,1.38390851020813,0.81647789478302,0.81647789478302,0.0,44.461055755615234,79.0,42456.51171875,0.0,469.4881286621094,1.0,280.9588623046875,283.9862670898437,296.1827087402344,298.97296142578125,293.1499938964844,293.1499938964844,281.25,39744.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067096471786499,1.0,0.0,0.0,3.3447251319885254,3.3447470664978027,7.464731197615038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.93701171875,0.0,1244.98974609375,1895.4371337890625,0.0,2532.92578125,0.8414279222488403,1.0,0.0,3.0,1.0,0.0
18085260,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.3696116507053375,0.3124761283397674,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8566006422042847,0.2188593000173568,0.2079505026340484,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9035838842391968,0.2565505504608154,0.1798389256000518,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8407261371612549,0.206351563334465,0.1961823552846908,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7442008852958679,0.1416636854410171,0.6418405175209045,285.07537841796875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3847351074219,285.0733337402344,1.0,0.3459576964378357,1.0,1.0,0.0,1.0,-1.8463258743286133,1.8463231325149536,2.7456426323624328e-06,1.4169782400131226,0.9790728092193604,0.9790728092193604,0.0,51.595794677734375,82.0,43056.69921875,0.0,521.2276611328125,1.0,281.24102783203125,284.1150817871094,296.1313171386719,298.88299560546875,293.1499938964844,293.1499938964844,280.95001220703125,30224.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002527952194214,1.0,0.0,0.0,3.584299325942993,3.5843217372894287,8.572388878747006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.4541015625,0.0,1418.8626708984375,1895.4371337890625,0.0,2473.736328125,0.8863534331321716,1.0,0.0,3.0,1.0,0.0
18085320,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.3696116507053375,0.3124761283397674,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8566006422042847,0.2188593000173568,0.2079505026340484,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9035838842391968,0.2565505504608154,0.1798389256000518,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8407261371612549,0.206351563334465,0.1961823552846908,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7442008852958679,0.1416636854410171,0.6418405175209045,285.07537841796875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3847351074219,285.0733337402344,1.0,0.3459576964378357,1.0,1.0,0.0,1.0,-1.8463258743286133,1.8463231325149536,2.7456426323624328e-06,1.4169782400131226,0.9790728092193604,0.9790728092193604,0.0,51.595794677734375,82.0,43056.69921875,0.0,521.2276611328125,1.0,281.24102783203125,284.1150817871094,296.1313171386719,298.88299560546875,293.1499938964844,293.1499938964844,280.95001220703125,30224.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002527952194214,1.0,0.0,0.0,3.584299325942993,3.5843217372894287,8.572388878747006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.4541015625,0.0,1418.8626708984375,1895.4371337890625,0.0,2473.736328125,0.8863534331321716,1.0,0.0,3.0,1.0,0.0
18085380,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9821593761444092,0.3654442727565765,0.3298907577991485,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8248835802078247,0.2191237807273864,0.2087421268224716,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8673317432403564,0.2566548883914947,0.1803624778985977,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8096603751182556,0.206496849656105,0.1968514323234558,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7158111929893494,0.1408575028181076,0.6407685279846191,284.8932800292969,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3320617675781,284.89532470703125,1.0,0.3568156957626343,1.0,1.0,0.0,1.0,-1.8692355155944824,1.8692327737808228,2.8077240585844265e-06,1.431213140487671,0.8636051416397095,0.8636051416397095,0.0,60.09444046020508,85.0,44210.34765625,0.0,563.5623779296875,1.0,280.9574890136719,283.9150695800781,296.20074462890625,299.1097106933594,293.1499938964844,293.1499938964844,281.25,37386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183785676956177,1.0,0.0,0.0,3.5699567794799805,3.5699803829193115,8.503920980729163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.89599609375,0.0,1456.0718994140625,1895.4371337890625,0.0,2640.55419921875,0.8878797292709351,1.0,0.0,3.0,1.0,0.0
18085440,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9821593761444092,0.3654442727565765,0.3298907577991485,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8248835802078247,0.2191237807273864,0.2087421268224716,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8673317432403564,0.2566548883914947,0.1803624778985977,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8096603751182556,0.206496849656105,0.1968514323234558,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7158111929893494,0.1408575028181076,0.6407685279846191,284.8932800292969,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3320617675781,284.89532470703125,1.0,0.3568156957626343,1.0,1.0,0.0,1.0,-1.8692355155944824,1.8692327737808228,2.8077240585844265e-06,1.431213140487671,0.8636051416397095,0.8636051416397095,0.0,60.09444046020508,85.0,44210.34765625,0.0,563.5623779296875,1.0,280.9574890136719,283.9150695800781,296.20074462890625,299.1097106933594,293.1499938964844,293.1499938964844,281.25,37386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183785676956177,1.0,0.0,0.0,3.5699567794799805,3.5699803829193115,8.503920980729163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.89599609375,0.0,1456.0718994140625,1895.4371337890625,0.0,2640.55419921875,0.8878797292709351,1.0,0.0,3.0,1.0,0.0
18085500,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9625476598739624,0.3656382858753204,0.3293026983737945,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8091562986373901,0.2192718535661697,0.2089822441339492,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8501219749450684,0.256757378578186,0.1804797947406768,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7930616736412048,0.2065802365541458,0.197036474943161,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7002461552619934,0.1404107809066772,0.6394014358520508,285.0278015136719,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3199462890625,285.0406188964844,1.0,0.3609370291233063,1.0,1.0,0.0,1.0,-1.8666666746139529,1.866663932800293,2.798082732624607e-06,1.427687406539917,0.9532699584960938,0.9532699584960938,0.0,64.84636688232422,85.0,43531.97265625,0.0,577.129638671875,1.0,281.2002258300781,284.06915283203125,296.1220397949219,298.8925170898437,293.1499938964844,293.1499938964844,281.25,33525.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135746121406555,1.0,0.0,0.0,3.613667964935303,3.613691329956055,8.713442980479158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.0693359375,0.0,1474.789306640625,1895.4371337890625,0.0,2596.14990234375,0.8975237011909485,1.0,0.0,3.0,1.0,0.0
18085560,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9486097693443298,0.3669394254684448,0.3301962316036224,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7977706789970398,0.2195778936147689,0.2093722373247146,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8388568162918091,0.2570601999759674,0.1807579100131988,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.781775951385498,0.2068135142326355,0.1973602175712585,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6891611218452454,0.1401098817586898,0.6385127902030945,285.0397033691406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3164367675781,285.0358581542969,1.0,0.3646336793899536,1.0,1.0,0.0,1.0,-1.8678603172302248,1.867857456207276,2.7999137728329515e-06,1.4273910522460938,0.9922462701797484,0.9922462701797484,0.0,68.64028930664062,73.0,43711.1640625,0.0,590.0410766601562,1.0,281.2425842285156,284.0526123046875,296.11724853515625,298.934326171875,293.1499938964844,293.1499938964844,280.95001220703125,31735.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120306134223938,1.0,0.0,0.0,3.7224996089935294,3.72252368927002,9.246186323252914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.521484375,0.0,1582.7894287109375,1895.4371337890625,0.0,2581.9052734375,0.918523907661438,1.0,0.0,3.0,1.0,0.0
18085620,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9440072178840636,0.3690248429775238,0.3322643637657165,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7928913831710815,0.2196291834115982,0.2096574306488037,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8339684009552002,0.2568948268890381,0.1808597445487976,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7768964767456055,0.2067493051290512,0.197528064250946,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6832246780395508,0.1392237544059753,0.6352971792221069,284.8591613769531,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3062744140625,284.8659973144531,1.0,0.365673303604126,1.0,1.0,0.0,1.0,-1.867153644561768,1.867150902748108,2.79744540421234e-06,1.4265533685684204,0.8479744791984558,0.8479744791984558,0.0,70.40591430664062,61.0,44178.27734375,0.0,595.147705078125,1.0,280.9566955566406,283.878662109375,296.16180419921875,299.0762634277344,293.1499938964844,293.1499938964844,281.25,40175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243735432624817,1.0,0.0,0.0,3.60568642616272,3.605710744857788,8.674994091961707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.2333984375,0.0,1515.2830810546875,1895.4371337890625,0.0,2696.1337890625,0.898025631904602,1.0,0.0,3.0,1.0,0.0
18085680,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9440072178840636,0.3690248429775238,0.3322643637657165,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7928913831710815,0.2196291834115982,0.2096574306488037,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8339684009552002,0.2568948268890381,0.1808597445487976,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7768964767456055,0.2067493051290512,0.197528064250946,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6832246780395508,0.1392237544059753,0.6352971792221069,284.8591613769531,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3062744140625,284.8659973144531,1.0,0.365673303604126,1.0,1.0,0.0,1.0,-1.867153644561768,1.867150902748108,2.79744540421234e-06,1.4265533685684204,0.8479744791984558,0.8479744791984558,0.0,70.40591430664062,61.0,44178.27734375,0.0,595.147705078125,1.0,280.9566955566406,283.878662109375,296.16180419921875,299.0762634277344,293.1499938964844,293.1499938964844,281.25,40175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243735432624817,1.0,0.0,0.0,3.60568642616272,3.605710744857788,8.674994091961707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.2333984375,0.0,1515.2830810546875,1895.4371337890625,0.0,2696.1337890625,0.898025631904602,1.0,0.0,3.0,1.0,0.0
18085740,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.958876609802246,0.3726691603660583,0.3349646329879761,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8026320338249207,0.2201772481203079,0.2098518460988998,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8432062864303589,0.2573990225791931,0.1809294372797012,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7862333059310913,0.2071509510278701,0.1975952088832855,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6903441548347473,0.1387336999177932,0.6317673325538635,285.0317077636719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3067626953125,285.0282287597656,1.0,0.3624287545681,1.0,1.0,0.0,1.0,-1.8665521144866943,1.866549372673035,2.798560672090389e-06,1.4281939268112185,0.9838549494743348,0.9838549494743348,0.0,67.27654266357422,49.0,43677.46875,0.0,584.7723388671875,1.0,281.2428894042969,284.0369873046875,296.0873718261719,298.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,32415.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134960532188416,1.0,0.0,0.0,3.740208625793457,3.740232944488525,9.334368655800064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.64208984375,0.0,1608.383056640625,1895.4371337890625,0.0,2595.424560546875,0.9229353666305542,1.0,0.0,3.0,1.0,0.0
18085800,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.958876609802246,0.3726691603660583,0.3349646329879761,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8026320338249207,0.2201772481203079,0.2098518460988998,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8432062864303589,0.2573990225791931,0.1809294372797012,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7862333059310913,0.2071509510278701,0.1975952088832855,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6903441548347473,0.1387336999177932,0.6317673325538635,285.0317077636719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3067626953125,285.0282287597656,1.0,0.3624287545681,1.0,1.0,0.0,1.0,-1.8665521144866943,1.866549372673035,2.798560672090389e-06,1.4281939268112185,0.9838549494743348,0.9838549494743348,0.0,67.27654266357422,49.0,43677.46875,0.0,584.7723388671875,1.0,281.2428894042969,284.0369873046875,296.0873718261719,298.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,32415.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134960532188416,1.0,0.0,0.0,3.740208625793457,3.740232944488525,9.334368655800064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.64208984375,0.0,1608.383056640625,1895.4371337890625,0.0,2595.424560546875,0.9229353666305542,1.0,0.0,3.0,1.0,0.0
18085860,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.984062433242798,0.375307023525238,0.3374364674091339,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8222989439964294,0.2203786969184875,0.2099609375,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8636054992675781,0.257377564907074,0.180899292230606,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8063592314720154,0.2072267681360244,0.1975775957107544,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7072494626045227,0.1381038129329681,0.6282604932785034,284.86328125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3013610839844,284.8704833984375,1.0,0.3563850224018097,1.0,1.0,0.0,1.0,-1.865389108657837,1.8653863668441768,2.799356707328116e-06,1.4303661584854126,0.8455785512924194,0.8455785512924194,0.0,61.264408111572266,37.0,44107.12109375,0.0,564.8489379882812,1.0,280.9568176269531,283.8767395019531,296.145751953125,299.05157470703125,293.1499938964844,293.1499938964844,281.25,40557.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824113667011261,1.0,0.0,0.0,3.602301359176636,3.602325677871704,8.658713568365783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.8544921875,0.0,1514.403076171875,1895.4371337890625,0.0,2693.72119140625,0.8978168368339539,1.0,0.0,3.0,1.0,0.0
18085920,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.984062433242798,0.375307023525238,0.3374364674091339,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8222989439964294,0.2203786969184875,0.2099609375,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8636054992675781,0.257377564907074,0.180899292230606,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8063592314720154,0.2072267681360244,0.1975775957107544,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7072494626045227,0.1381038129329681,0.6282604932785034,284.86328125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3013610839844,284.8704833984375,1.0,0.3563850224018097,1.0,1.0,0.0,1.0,-1.865389108657837,1.8653863668441768,2.799356707328116e-06,1.4303661584854126,0.8455785512924194,0.8455785512924194,0.0,61.264408111572266,37.0,44107.12109375,0.0,564.8489379882812,1.0,280.9568176269531,283.8767395019531,296.145751953125,299.05157470703125,293.1499938964844,293.1499938964844,281.25,40557.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824113667011261,1.0,0.0,0.0,3.602301359176636,3.602325677871704,8.658713568365783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.8544921875,0.0,1514.403076171875,1895.4371337890625,0.0,2693.72119140625,0.8978168368339539,1.0,0.0,3.0,1.0,0.0
18085980,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.3800605833530426,0.3278948664665222,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8462523221969604,0.2210327088832855,0.2101567834615707,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8906460404396057,0.2579610049724579,0.1809565722942352,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8300725817680359,0.2077225744724273,0.1976354718208313,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7271581292152405,0.1377834975719452,0.6250471472740173,285.0260009765625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3077087402344,285.0196228027344,1.0,0.3478697836399078,1.0,1.0,0.0,1.0,-1.8504692316055296,1.85046648979187,2.7596051950240508e-06,1.4216097593307495,0.976590096950531,0.976590096950531,0.0,54.6600227355957,25.0,43401.26953125,0.0,533.6551513671875,1.0,281.24285888671875,284.0238037109375,296.08013916015625,298.8812255859375,293.1499938964844,293.1499938964844,280.95001220703125,32566.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126482963562012,1.0,0.0,0.0,3.7369697093963614,3.736994028091431,9.318209208686312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.3642578125,0.0,1605.794189453125,1895.4371337890625,0.0,2587.602294921875,0.9222245812416076,1.0,0.0,3.0,1.0,0.0
18086040,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.3800605833530426,0.3278948664665222,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8462523221969604,0.2210327088832855,0.2101567834615707,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8906460404396057,0.2579610049724579,0.1809565722942352,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8300725817680359,0.2077225744724273,0.1976354718208313,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7271581292152405,0.1377834975719452,0.6250471472740173,285.0260009765625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3077087402344,285.0196228027344,1.0,0.3478697836399078,1.0,1.0,0.0,1.0,-1.8504692316055296,1.85046648979187,2.7596051950240508e-06,1.4216097593307495,0.976590096950531,0.976590096950531,0.0,54.6600227355957,25.0,43401.26953125,0.0,533.6551513671875,1.0,281.24285888671875,284.0238037109375,296.08013916015625,298.8812255859375,293.1499938964844,293.1499938964844,280.95001220703125,32566.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126482963562012,1.0,0.0,0.0,3.7369697093963614,3.736994028091431,9.318209208686312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.3642578125,0.0,1605.794189453125,1895.4371337890625,0.0,2587.602294921875,0.9222245812416076,1.0,0.0,3.0,1.0,0.0
18086100,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.3843547999858856,0.3139066100120544,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8585354685783386,0.2212081849575042,0.2103455513715744,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9042682647705078,0.2580218911170959,0.1810548454523086,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8416256308555603,0.2078248113393783,0.1977489292621612,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.736598551273346,0.1375799030065536,0.6239268779754639,284.8530578613281,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3210144042969,284.83380126953125,1.0,0.3424763977527618,1.0,1.0,0.0,1.0,-1.8328094482421875,1.832806706428528,2.7095668428955832e-06,1.4087055921554563,0.8618030548095703,0.8618030548095703,0.0,51.61509323120117,25.0,43808.15234375,0.0,512.2490844726562,1.0,280.9954833984375,283.8282470703125,296.1477966308594,299.0825500488281,293.1499938964844,293.1499938964844,280.95001220703125,37145.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195123076438904,1.0,0.0,0.0,3.714377880096436,3.714402675628662,9.205882633978036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.64990234375,0.0,1614.7041015625,1895.4371337890625,0.0,2651.0517578125,0.9177523255348206,1.0,0.0,3.0,1.0,0.0
18086160,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.3897156119346618,0.2986499667167663,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8728164434432983,0.2212050557136535,0.2102856487035751,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9209473133087158,0.257847785949707,0.1809021085500717,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8550154566764832,0.2077544033527374,0.1976247131824493,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.747558057308197,0.1372983604669571,0.6222221851348877,284.8385314941406,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3397216796875,284.8470153808594,1.0,0.3364291787147522,1.0,1.0,0.0,1.0,-1.8120425939559937,1.8120399713516235,2.650760052347323e-06,1.3930375576019287,0.811672568321228,0.811672568321228,0.0,48.38448333740234,28.0,42937.5390625,0.0,488.6417541503906,1.0,280.95721435546875,283.8691101074219,296.1305236816406,298.9819030761719,293.1499938964844,293.1499938964844,281.25,43069.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205408453941345,1.0,0.0,0.0,3.5135676860809326,3.5135915279388428,8.23739583211136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.31689453125,0.0,1437.528564453125,1895.4371337890625,0.0,2660.580810546875,0.8800483345985413,1.0,0.0,3.0,1.0,0.0
18086220,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.4034693837165832,0.2765386700630188,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.896477997303009,0.2218899726867675,0.2105925977230072,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9487842917442322,0.2584059536457062,0.1810014694929123,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8774259686470032,0.2082568109035492,0.1977725476026535,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7660128474235535,0.137357011437416,0.6209053993225098,284.99627685546875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.3965759277344,284.99169921875,1.0,0.3287074863910675,1.0,1.0,0.0,1.0,-1.784561038017273,1.7845584154129028,2.573118990767398e-06,1.3715373277664185,0.9213263988494872,0.9213263988494872,0.0,43.99298095703125,31.0,41971.49609375,0.0,457.8171081542969,1.0,281.2417297363281,284.0188293457031,296.0600280761719,298.77362060546875,293.1499938964844,293.1499938964844,280.95001220703125,33586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039051294326782,1.0,0.0,0.0,3.615668296813965,3.615691661834717,8.723092719264969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.95751953125,0.0,1477.422607421875,1895.4371337890625,0.0,2507.182373046875,0.8956531882286072,1.0,0.0,3.0,1.0,0.0
18086280,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.4034693837165832,0.2765386700630188,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.896477997303009,0.2218899726867675,0.2105925977230072,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9487842917442322,0.2584059536457062,0.1810014694929123,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8774259686470032,0.2082568109035492,0.1977725476026535,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7660128474235535,0.137357011437416,0.6209053993225098,284.99627685546875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.3965759277344,284.99169921875,1.0,0.3287074863910675,1.0,1.0,0.0,1.0,-1.784561038017273,1.7845584154129028,2.573118990767398e-06,1.3715373277664185,0.9213263988494872,0.9213263988494872,0.0,43.99298095703125,31.0,41971.49609375,0.0,457.8171081542969,1.0,281.2417297363281,284.0188293457031,296.0600280761719,298.77362060546875,293.1499938964844,293.1499938964844,280.95001220703125,33586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039051294326782,1.0,0.0,0.0,3.615668296813965,3.615691661834717,8.723092719264969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.95751953125,0.0,1477.422607421875,1895.4371337890625,0.0,2507.182373046875,0.8956531882286072,1.0,0.0,3.0,1.0,0.0
18086340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.416211873292923,0.261812299489975,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9146624207496644,0.2222364693880081,0.2109619379043579,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.967372715473175,0.2584466934204101,0.1811004877090454,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8942463397979736,0.2084310501813888,0.1979747861623764,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7802088260650635,0.1373666822910308,0.6208218336105347,284.8712158203125,284.95001220703125,296.4501037597656,293.12420654296875,296.4489440917969,297.44659423828125,284.8826599121094,1.0,0.3237680494785309,1.0,1.0,0.0,1.0,-1.7675795555114746,1.7675769329071045,2.5252679733966943e-06,1.3578113317489624,0.7969045042991638,0.7969045042991638,0.0,41.26008605957031,51.0,41787.7890625,0.0,439.1477966308594,1.0,280.9596862792969,283.92578125,296.1258239746094,298.8882751464844,293.1499938964844,293.1499938964844,281.25,42830.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089771866798401,1.0,0.0,0.0,3.356369733810425,3.3563921451568604,7.516798632423161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.6513671875,0.0,1277.3631591796875,1895.4371337890625,0.0,2553.777587890625,0.8466919660568237,1.0,0.0,3.0,1.0,0.0
18086400,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.416211873292923,0.261812299489975,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9146624207496644,0.2222364693880081,0.2109619379043579,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.967372715473175,0.2584466934204101,0.1811004877090454,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8942463397979736,0.2084310501813888,0.1979747861623764,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7802088260650635,0.1373666822910308,0.6208218336105347,284.8712158203125,284.95001220703125,296.4501037597656,293.12420654296875,296.4489440917969,297.44659423828125,284.8826599121094,1.0,0.3237680494785309,1.0,1.0,0.0,1.0,-1.7675795555114746,1.7675769329071045,2.5252679733966943e-06,1.3578113317489624,0.7969045042991638,0.7969045042991638,0.0,41.26008605957031,51.0,41787.7890625,0.0,439.1477966308594,1.0,280.9596862792969,283.92578125,296.1258239746094,298.8882751464844,293.1499938964844,293.1499938964844,281.25,42830.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089771866798401,1.0,0.0,0.0,3.356369733810425,3.3563921451568604,7.516798632423161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.6513671875,0.0,1277.3631591796875,1895.4371337890625,0.0,2553.777587890625,0.8466919660568237,1.0,0.0,3.0,1.0,0.0
18086460,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.4270578622817993,0.2694731652736664,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9064366817474364,0.2234610915184021,0.2118614763021469,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.958886444568634,0.2595105171203613,0.1816219985485077,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8865890502929688,0.2094402611255645,0.1986834406852722,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7735969424247742,0.1380686461925506,0.6230522394180298,285.036865234375,284.95001220703125,296.4867553710937,293.1307983398437,296.4856262207031,297.48394775390625,285.0343017578125,1.0,0.3279867768287658,1.0,1.0,0.0,1.0,-1.7819854021072388,1.7819828987121582,2.564039277785924e-06,1.368079662322998,0.9339027404785156,0.9339027404785156,0.0,42.75079727172852,69.0,41794.58984375,0.0,452.4606323242188,1.0,281.2393493652344,284.0629272460937,296.0838317871094,298.7642822265625,293.1499938964844,293.1499938964844,280.95001220703125,31780.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947604656219482,1.0,0.0,0.0,3.54211950302124,3.5421416759490967,8.371816875296645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.24560546875,0.0,1385.78564453125,1895.4371337890625,0.0,2423.621337890625,0.8779915571212769,1.0,0.0,3.0,1.0,0.0
18086520,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.4270578622817993,0.2694731652736664,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9064366817474364,0.2234610915184021,0.2118614763021469,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.958886444568634,0.2595105171203613,0.1816219985485077,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8865890502929688,0.2094402611255645,0.1986834406852722,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7735969424247742,0.1380686461925506,0.6230522394180298,285.036865234375,284.95001220703125,296.4867553710937,293.1307983398437,296.4856262207031,297.48394775390625,285.0343017578125,1.0,0.3279867768287658,1.0,1.0,0.0,1.0,-1.7819854021072388,1.7819828987121582,2.564039277785924e-06,1.368079662322998,0.9339027404785156,0.9339027404785156,0.0,42.75079727172852,69.0,41794.58984375,0.0,452.4606323242188,1.0,281.2393493652344,284.0629272460937,296.0838317871094,298.7642822265625,293.1499938964844,293.1499938964844,280.95001220703125,31780.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947604656219482,1.0,0.0,0.0,3.54211950302124,3.5421416759490967,8.371816875296645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.24560546875,0.0,1385.78564453125,1895.4371337890625,0.0,2423.621337890625,0.8779915571212769,1.0,0.0,3.0,1.0,0.0
18086580,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.4320515096187591,0.2938224673271179,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818859457969666,0.2247374504804611,0.2132893502712249,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9298932552337646,0.260395348072052,0.1824541985988617,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8628745675086975,0.2105198055505752,0.1999190747737884,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7535303235054016,0.138833686709404,0.6275408864021301,284.9099426269531,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4830017089844,284.9195861816406,1.0,0.3385106027126312,1.0,1.0,0.0,1.0,-1.820797681808472,1.820794939994812,2.672613391041523e-06,1.3975088596343994,0.840228259563446,0.840228259563446,0.0,47.6680793762207,87.0,43017.30078125,0.0,492.1056518554688,1.0,280.9581604003906,283.9327087402344,296.1776428222656,298.990966796875,293.1499938964844,293.1499938964844,281.25,38701.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074026703834534,1.0,0.0,0.0,3.4492695331573486,3.449292182922364,7.938666612972156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1181640625,0.0,1340.2061767578125,1895.4371337890625,0.0,2539.29541015625,0.8631961345672607,1.0,0.0,3.0,1.0,0.0
18086640,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.4320515096187591,0.2938224673271179,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818859457969666,0.2247374504804611,0.2132893502712249,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9298932552337646,0.260395348072052,0.1824541985988617,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8628745675086975,0.2105198055505752,0.1999190747737884,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7535303235054016,0.138833686709404,0.6275408864021301,284.9099426269531,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4830017089844,284.9195861816406,1.0,0.3385106027126312,1.0,1.0,0.0,1.0,-1.820797681808472,1.820794939994812,2.672613391041523e-06,1.3975088596343994,0.840228259563446,0.840228259563446,0.0,47.6680793762207,87.0,43017.30078125,0.0,492.1056518554688,1.0,280.9581604003906,283.9327087402344,296.1776428222656,298.990966796875,293.1499938964844,293.1499938964844,281.25,38701.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074026703834534,1.0,0.0,0.0,3.4492695331573486,3.449292182922364,7.938666612972156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1181640625,0.0,1340.2061767578125,1895.4371337890625,0.0,2539.29541015625,0.8631961345672607,1.0,0.0,3.0,1.0,0.0
18086700,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.4329835474491119,0.310926079750061,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8663049936294556,0.225625678896904,0.2140961587429046,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9107484817504884,0.2611236274242401,0.1829113513231277,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8480798006057739,0.2112959027290344,0.2006290107965469,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7409689426422119,0.1393008381128311,0.6298633217811584,285.0682067871094,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4704284667969,285.0835876464844,1.0,0.3456871211528778,1.0,1.0,0.0,1.0,-1.8464879989624023,1.846485257148743,2.7461435365694342e-06,1.4171265363693235,0.9563987255096436,0.9563987255096436,0.0,51.313907623291016,87.0,43028.99609375,0.0,520.451171875,1.0,281.1978759765625,284.0904846191406,296.1225280761719,298.8302001953125,293.1499938964844,293.1499938964844,281.25,32364.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024111390113831,1.0,0.0,0.0,3.540919542312622,3.5409419536590576,8.366145607396902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.9677734375,0.0,1388.7755126953125,1895.4371337890625,0.0,2493.490234375,0.8807040452957153,1.0,0.0,3.0,1.0,0.0
18086760,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9990000128746032,0.4330749809741974,0.3299295604228973,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.851025402545929,0.2267230898141861,0.215197667479515,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8932408690452576,0.2620900869369507,0.1836294531822204,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.833636462688446,0.2122709602117538,0.2016187608242035,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7285827994346619,0.139870136976242,0.6329298615455627,285.1023864746094,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.452392578125,285.1024475097656,1.0,0.3539328277111053,1.0,1.0,0.0,1.0,-1.8763583898544312,1.876355528831482,2.8332192414382007e-06,1.4400111436843872,1.0,1.0,0.0,55.61273193359375,105.0,43780.57421875,0.0,554.5277709960938,1.0,281.24200439453125,284.0877380371094,296.1428527832031,298.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,30468.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026947975158691,1.0,0.0,0.0,3.6778249740600586,3.6778483390808105,9.025586109601136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.54833984375,0.0,1522.6446533203125,1895.4371337890625,0.0,2496.088623046875,0.907461643218994,1.0,0.0,3.0,1.0,0.0
18086820,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.4288151562213897,0.3741367161273956,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8205952644348145,0.2284455746412277,0.2173376083374023,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8581370711326599,0.2633020281791687,0.1849083751440048,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.803225576877594,0.2137786895036697,0.2035479396581649,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.701042115688324,0.140572652220726,0.6385018229484558,284.9418029785156,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3925476074219,284.946044921875,1.0,0.3728770315647125,1.0,1.0,0.0,1.0,-1.9425504207611084,1.9425474405288696,3.0320263704197714e-06,1.4908809661865234,0.9414823055267334,0.9414823055267334,0.0,66.41800689697266,108.0,45986.04296875,0.0,637.8953247070312,1.0,280.9564819335937,283.8916931152344,296.2322692871094,299.21978759765625,293.1499938964844,293.1499938964844,280.6499938964844,34703.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232094645500183,1.0,0.0,0.0,3.7420032024383545,3.742027997970581,9.343328315480904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.01513671875,0.0,1628.013916015625,1895.4371337890625,0.0,2685.328369140625,0.924829602241516,1.0,0.0,3.0,1.0,0.0
