time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086880,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.4288151562213897,0.3741367161273956,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8205952644348145,0.2284455746412277,0.2173376083374023,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8581370711326599,0.2633020281791687,0.1849083751440048,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.803225576877594,0.2137786895036697,0.2035479396581649,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.701042115688324,0.140572652220726,0.6385018229484558,284.9418029785156,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3925476074219,284.946044921875,1.0,0.3728770315647125,1.0,1.0,0.0,1.0,-1.9425504207611084,1.9425474405288696,3.0320263704197714e-06,1.4908809661865234,0.9414823055267334,0.9414823055267334,0.0,66.41800689697266,108.0,45986.04296875,0.0,637.8953247070312,1.0,280.9564819335937,283.8916931152344,296.2322692871094,299.21978759765625,293.1499938964844,293.1499938964844,280.6499938964844,34703.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232094645500183,1.0,0.0,0.0,3.7420032024383545,3.742027997970581,9.343328315480904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.01513671875,0.0,1628.013916015625,1895.4371337890625,0.0,2685.328369140625,0.924829602241516,1.0,0.0,3.0,1.0,0.0
18086940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9853603839874268,0.4249469637870788,0.3839732706546783,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7997899055480957,0.2292783260345459,0.2184957712888717,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8363989591598511,0.263743132352829,0.1855057924985885,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7819561958312988,0.2144854664802551,0.2045861184597015,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6815134286880493,0.1407341510057449,0.6410407423973083,284.8231506347656,284.95001220703125,296.61920166015625,293.1567687988281,296.6181640625,297.3492736816406,284.8208312988281,1.0,0.382093220949173,1.0,1.0,0.0,1.0,-1.9610825777053835,1.961079478263855,3.0895096188032767e-06,1.505428910255432,0.8377619981765747,0.8377619981765747,0.0,74.40959930419922,108.0,46996.09765625,0.0,678.6691284179688,1.0,280.680908203125,283.7460632324219,296.26007080078125,299.3856201171875,293.1499938964844,293.1499938964844,280.6499938964844,40029.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374447822570801,1.0,0.0,0.0,3.662262439727783,3.662287473678589,8.949365337684867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.86083984375,0.0,1577.107666015625,1895.4371337890625,0.0,2817.85107421875,0.908469021320343,1.0,0.0,3.0,1.0,0.0
18087000,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9696029424667358,0.4243308901786804,0.3827265799045563,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7870538830757141,0.2297824174165725,0.2191508561372757,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8239632844924927,0.2639994025230407,0.1858109384775161,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7696129679679871,0.2149076014757156,0.2051671147346496,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6700825095176697,0.1408100724220276,0.6422785520553589,284.8595275878906,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.33477783203125,284.868896484375,1.0,0.3868107795715332,1.0,1.0,0.0,1.0,-1.9626489877700808,1.962645888328552,3.0943558613216737e-06,1.5066310167312622,0.8327803611755371,0.8327803611755371,0.0,79.57809448242188,96.0,46777.29296875,0.0,697.269287109375,1.0,280.6577453613281,283.80157470703125,296.22686767578125,299.3056640625,293.1499938964844,293.1499938964844,280.95001220703125,41510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404502272605896,1.0,0.0,0.0,3.547157287597656,3.547181367874145,8.395647341785661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.61376953125,0.0,1461.799560546875,1895.4371337890625,0.0,2845.922119140625,0.8869649171829224,1.0,0.0,3.0,1.0,0.0
18087060,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.957693576812744,0.4274807870388031,0.3843944668769836,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7785420417785645,0.231904849410057,0.2210922837257385,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.814993679523468,0.2656809091567993,0.1868982911109924,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7613630890846252,0.2167654633522033,0.2068745344877243,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6620310544967651,0.1416956484317779,0.6460705399513245,285.03436279296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3336181640625,285.0318603515625,1.0,0.3920617401599884,1.0,1.0,0.0,1.0,-1.9748859405517576,1.9748828411102293,3.1315414616983617e-06,1.5154634714126587,0.9727192521095276,0.9727192521095276,0.0,84.44818878173828,84.0,46626.9375,0.0,723.4373168945312,1.0,280.9425354003906,283.9560241699219,296.1499938964844,299.1357116699219,293.1499938964844,293.1499938964844,280.6499938964844,32325.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319787383079529,1.0,0.0,0.0,3.701115608215332,3.701139450073242,9.140260317508364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6796875,0.0,1562.9046630859375,1895.4371337890625,0.0,2766.87353515625,0.9140615463256836,1.0,0.0,3.0,1.0,0.0
18087120,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.957693576812744,0.4274807870388031,0.3843944668769836,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7785420417785645,0.231904849410057,0.2210922837257385,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.814993679523468,0.2656809091567993,0.1868982911109924,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7613630890846252,0.2167654633522033,0.2068745344877243,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6620310544967651,0.1416956484317779,0.6460705399513245,285.03436279296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3336181640625,285.0318603515625,1.0,0.3920617401599884,1.0,1.0,0.0,1.0,-1.9748859405517576,1.9748828411102293,3.1315414616983617e-06,1.5154634714126587,0.9727192521095276,0.9727192521095276,0.0,84.44818878173828,84.0,46626.9375,0.0,723.4373168945312,1.0,280.9425354003906,283.9560241699219,296.1499938964844,299.1357116699219,293.1499938964844,293.1499938964844,280.6499938964844,32325.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319787383079529,1.0,0.0,0.0,3.701115608215332,3.701139450073242,9.140260317508364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6796875,0.0,1562.9046630859375,1895.4371337890625,0.0,2766.87353515625,0.9140615463256836,1.0,0.0,3.0,1.0,0.0
18087180,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9651273488998412,0.4307227432727813,0.3874218463897705,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.784639835357666,0.2338128089904785,0.2229450792074203,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8200802206993103,0.2669481635093689,0.1878670752048492,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7670133709907532,0.2184203118085861,0.2084836363792419,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6668979525566101,0.1426879614591598,0.6503637433052063,284.8876342773437,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.33551025390625,284.8944091796875,1.0,0.3923431038856506,1.0,1.0,0.0,1.0,-1.9890007972717283,1.9889975786209104,3.174567837049836e-06,1.5255355834960938,0.8573926687240601,0.8573926687240601,0.0,83.09609985351562,72.0,47465.53125,0.0,730.3895263671875,1.0,280.65704345703125,283.8075256347656,296.213134765625,299.3151550292969,293.1499938964844,293.1499938964844,280.95001220703125,39325.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438277244567871,1.0,0.0,0.0,3.5948219299316406,3.59484601020813,8.622795348856016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.380859375,0.0,1497.149658203125,1895.4371337890625,0.0,2877.497802734375,0.8955511450767517,1.0,0.0,3.0,1.0,0.0
18087240,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9651273488998412,0.4307227432727813,0.3874218463897705,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.784639835357666,0.2338128089904785,0.2229450792074203,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8200802206993103,0.2669481635093689,0.1878670752048492,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7670133709907532,0.2184203118085861,0.2084836363792419,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6668979525566101,0.1426879614591598,0.6503637433052063,284.8876342773437,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.33551025390625,284.8944091796875,1.0,0.3923431038856506,1.0,1.0,0.0,1.0,-1.9890007972717283,1.9889975786209104,3.174567837049836e-06,1.5255355834960938,0.8573926687240601,0.8573926687240601,0.0,83.09609985351562,72.0,47465.53125,0.0,730.3895263671875,1.0,280.65704345703125,283.8075256347656,296.213134765625,299.3151550292969,293.1499938964844,293.1499938964844,280.95001220703125,39325.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438277244567871,1.0,0.0,0.0,3.5948219299316406,3.59484601020813,8.622795348856016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.380859375,0.0,1497.149658203125,1895.4371337890625,0.0,2877.497802734375,0.8955511450767517,1.0,0.0,3.0,1.0,0.0
18087300,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9731853604316713,0.4330130517482757,0.3890015482902527,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7914495468139648,0.23499096930027,0.2238085716962814,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.826123833656311,0.2678493857383728,0.188282698392868,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7734538912773132,0.2194532454013824,0.2092212885618209,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6726526021957397,0.1433678418397903,0.6524319052696228,285.0399169921875,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.34063720703125,285.0517883300781,1.0,0.391155481338501,1.0,1.0,0.0,1.0,-1.9958001375198364,1.995797038078308,3.1959000352799194e-06,1.5307172536849976,0.9612864255905152,0.9612864255905152,0.0,80.88211059570312,72.0,47014.625,0.0,728.4545288085938,1.0,280.9009704589844,283.9685363769531,296.1512145996094,299.117919921875,293.1499938964844,293.1499938964844,280.95001220703125,33772.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374342322349548,1.0,0.0,0.0,3.650959014892578,3.650982618331909,8.894206757759093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.302734375,0.0,1517.5660400390625,1895.4371337890625,0.0,2817.7529296875,0.9062547087669371,1.0,0.0,3.0,1.0,0.0
18087360,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.984407126903534,0.4356546700000763,0.3911417424678802,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8017136454582214,0.2363807410001754,0.2249088734388351,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8354359269142151,0.268993467092514,0.1889196038246154,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7833044528961182,0.2206846326589584,0.2101771086454391,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6815391778945923,0.1442309021949768,0.6553167104721069,285.0557861328125,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3488464355469,285.0534973144531,1.0,0.3894189596176147,1.0,1.0,0.0,1.0,-2.005066633224488,2.005063533782959,3.2252805794996675e-06,1.537900447845459,1.0,1.0,0.0,77.66325378417969,60.0,47375.4765625,0.0,725.0967407226562,1.0,280.9429016113281,283.95819091796875,296.1647644042969,299.1897277832031,293.1499938964844,293.1499938964844,280.6499938964844,31887.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835625171661377,1.0,0.0,0.0,3.758113861083984,3.7581381797790527,9.423953883924696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.62451171875,0.0,1625.1256103515625,1895.4371337890625,0.0,2800.8701171875,0.9266918897628784,1.0,0.0,3.0,1.0,0.0
18087420,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4398915469646454,0.3881522715091705,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8222595453262329,0.2386427968740463,0.2269458621740341,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8553872108459473,0.2705193758010864,0.1899622529745102,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8042139410972595,0.2226546555757522,0.2119332104921341,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7005476355552673,0.1456982046365738,0.6611014604568481,284.88232421875,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3563232421875,284.8837890625,1.0,0.3841175734996795,1.0,1.0,0.0,1.0,-2.0096380710601807,2.009634733200073,3.2407253911515e-06,1.542041897773743,0.8812496662139893,0.8812496662139893,0.0,71.2430419921875,48.0,48246.61328125,0.0,708.501708984375,1.0,280.6573791503906,283.77325439453125,296.23443603515625,299.3908996582031,293.1499938964844,293.1499938964844,280.95001220703125,38299.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485842347145081,1.0,0.0,0.0,3.700289011001587,3.7003138065338135,9.13617839159997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.763671875,0.0,1607.2862548828125,1895.4371337890625,0.0,2922.011962890625,0.9176839590072632,1.0,0.0,3.0,1.0,0.0
18087480,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4398915469646454,0.3881522715091705,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8222595453262329,0.2386427968740463,0.2269458621740341,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8553872108459473,0.2705193758010864,0.1899622529745102,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8042139410972595,0.2226546555757522,0.2119332104921341,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7005476355552673,0.1456982046365738,0.6611014604568481,284.88232421875,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3563232421875,284.8837890625,1.0,0.3841175734996795,1.0,1.0,0.0,1.0,-2.0096380710601807,2.009634733200073,3.2407253911515e-06,1.542041897773743,0.8812496662139893,0.8812496662139893,0.0,71.2430419921875,48.0,48246.61328125,0.0,708.501708984375,1.0,280.6573791503906,283.77325439453125,296.23443603515625,299.3908996582031,293.1499938964844,293.1499938964844,280.95001220703125,38299.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485842347145081,1.0,0.0,0.0,3.700289011001587,3.7003138065338135,9.13617839159997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.763671875,0.0,1607.2862548828125,1895.4371337890625,0.0,2922.011962890625,0.9176839590072632,1.0,0.0,3.0,1.0,0.0
18087540,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.4506188929080963,0.3599746227264404,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8443569540977478,0.2413998544216156,0.2290996760129928,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8788741827011108,0.2726302444934845,0.1910726577043533,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8262619972229004,0.2250696420669555,0.2137808352708816,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7209506630897522,0.1475778073072433,0.6675349473953247,285.024169921875,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.4012451171875,285.0206604003906,1.0,0.3760184943675995,1.0,1.0,0.0,1.0,-1.994285225868225,1.9942821264266968,3.191773885191651e-06,1.529989242553711,1.0,1.0,0.0,64.59950256347656,51.0,47437.02734375,0.0,671.9060668945312,1.0,280.9427795410156,283.9174499511719,296.17730712890625,299.22283935546875,293.1499938964844,293.1499938964844,280.6499938964844,32891.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395466804504395,1.0,0.0,0.0,3.815009593963623,3.8150346279144287,9.711460506878211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.287109375,0.0,1700.3038330078125,1895.4371337890625,0.0,2837.47998046875,0.9401949644088744,1.0,0.0,3.0,1.0,0.0
18087600,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.4506188929080963,0.3599746227264404,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8443569540977478,0.2413998544216156,0.2290996760129928,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8788741827011108,0.2726302444934845,0.1910726577043533,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8262619972229004,0.2250696420669555,0.2137808352708816,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7209506630897522,0.1475778073072433,0.6675349473953247,285.024169921875,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.4012451171875,285.0206604003906,1.0,0.3760184943675995,1.0,1.0,0.0,1.0,-1.994285225868225,1.9942821264266968,3.191773885191651e-06,1.529989242553711,1.0,1.0,0.0,64.59950256347656,51.0,47437.02734375,0.0,671.9060668945312,1.0,280.9427795410156,283.9174499511719,296.17730712890625,299.22283935546875,293.1499938964844,293.1499938964844,280.6499938964844,32891.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395466804504395,1.0,0.0,0.0,3.815009593963623,3.8150346279144287,9.711460506878211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.287109375,0.0,1700.3038330078125,1895.4371337890625,0.0,2837.47998046875,0.9401949644088744,1.0,0.0,3.0,1.0,0.0
18087660,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.458090603351593,0.3476989865303039,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8554867506027222,0.2428327202796936,0.2304710149765014,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8905256390571594,0.2736099362373352,0.1918103396892547,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.836677610874176,0.2263141721487045,0.2149687856435775,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.730318546295166,0.148680105805397,0.6721885204315186,284.8509216308594,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4357604980469,284.8410339355469,1.0,0.3731842041015625,1.0,1.0,0.0,1.0,-1.9890811443328853,1.989077925682068,3.1752292670717e-06,1.5258735418319702,0.8831546902656555,0.8831546902656555,0.0,61.8906478881836,51.0,48116.87890625,0.0,658.6234741210938,1.0,280.6845703125,283.72613525390625,296.24542236328125,299.4302978515625,293.1499938964844,293.1499938964844,280.6499938964844,37491.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471508622169495,1.0,0.0,0.0,3.789155244827272,3.7891809940338135,9.580278401699616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.11181640625,0.0,1705.154296875,1895.4371337890625,0.0,2908.5927734375,0.9351155161857604,1.0,0.0,3.0,1.0,0.0
18087720,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.4638028740882873,0.340393602848053,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8626115918159485,0.2438564300537109,0.2313934117555618,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8976982831954956,0.2742279469966888,0.1922184377908706,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8432623147964478,0.2271905243396759,0.2157545536756515,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7362762093544006,0.1495086997747421,0.6756179332733154,284.8585205078125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.46160888671875,284.8658142089844,1.0,0.3715745508670807,1.0,1.0,0.0,1.0,-1.986966133117676,1.986963033676148,3.1685813155490905e-06,1.5242429971694946,0.8577636480331421,0.8577636480331421,0.0,60.3478889465332,54.0,47798.73046875,0.0,651.74853515625,1.0,280.6562194824219,283.7619934082031,296.2336730957031,299.3642578125,293.1499938964844,293.1499938964844,280.95001220703125,40598.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848514199256897,1.0,0.0,0.0,3.670431613922119,3.6704564094543457,8.989334219222656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.71923828125,0.0,1590.6146240234375,1895.4371337890625,0.0,2921.3564453125,0.9130412936210632,1.0,0.0,3.0,1.0,0.0
18087780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.4724345803260803,0.3318136632442474,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8718405365943909,0.24569733440876,0.2328624129295349,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9068748950958252,0.2755948007106781,0.192939892411232,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8517711162567139,0.2287914156913757,0.2170139104127884,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.744049608707428,0.1509605646133422,0.6811210513114929,285.03692626953125,284.95001220703125,296.8758239746094,293.2161560058594,296.8747863769531,297.5005798339844,285.0413513183594,1.0,0.3701790571212768,1.0,1.0,0.0,1.0,-1.9874080419540403,1.987404942512512,3.169979891026742e-06,1.5245906114578247,0.9767439365386964,0.9767439365386964,0.0,58.650203704833984,54.0,47233.5859375,0.0,646.3493041992188,1.0,280.9190368652344,283.9409484863281,296.1684265136719,299.16180419921875,293.1499938964844,293.1499938964844,280.95001220703125,33693.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390383720397949,1.0,0.0,0.0,3.731868743896485,3.7318930625915527,9.292787126469192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.13427734375,0.0,1608.5294189453125,1895.4371337890625,0.0,2832.73193359375,0.923765242099762,1.0,0.0,3.0,1.0,0.0
18087840,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.4779693484306335,0.3269538581371307,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8776583671569824,0.2469935417175293,0.234010636806488,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.912960648536682,0.2766071259975433,0.193591371178627,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8571512699127197,0.2299256920814514,0.2180130034685135,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7490250468254089,0.151995837688446,0.6853947043418884,285.0362854003906,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5250244140625,285.03399658203125,1.0,0.3697805106639862,1.0,1.0,0.0,1.0,-1.990062594413757,1.99005937576294,3.178380211465992e-06,1.5266729593276978,0.9993156790733336,0.9993156790733336,0.0,57.7695541381836,57.0,47385.32421875,0.0,645.4300537109375,1.0,280.9430236816406,283.92803955078125,296.1855773925781,299.2150573730469,293.1499938964844,293.1499938964844,280.6499938964844,32737.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371307253837585,1.0,0.0,0.0,3.796634435653688,3.796659469604492,9.618134981792537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.31640625,0.0,1677.1190185546875,1895.4371337890625,0.0,2814.919677734375,0.9360427260398864,1.0,0.0,3.0,1.0,0.0
18087900,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.4845646619796753,0.3218677937984466,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8842512965202332,0.2484832406044006,0.2354888021945953,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.919918179512024,0.2776431739330292,0.1944034546613693,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8632609844207764,0.2312151044607162,0.2192972898483276,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7548168301582336,0.1532390117645263,0.6910684108734131,284.8860778808594,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.552978515625,284.87164306640625,1.0,0.3697284758090973,1.0,1.0,0.0,1.0,-1.9950594902038568,1.99505627155304,3.19425885209057e-06,1.5306144952774048,0.9068248867988586,0.9068248867988586,0.0,56.920745849609375,57.0,48345.171875,0.0,646.4382934570312,1.0,280.6939392089844,283.74688720703125,296.2611389160156,299.4516296386719,293.1499938964844,293.1499938964844,280.6499938964844,35850.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445407748222351,1.0,0.0,0.0,3.80100417137146,3.8010294437408447,9.640286862122591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.37548828125,0.0,1706.57958984375,1895.4371337890625,0.0,2884.167724609375,0.937134861946106,1.0,0.0,3.0,1.0,0.0
18087960,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.4906093776226043,0.3186107873916626,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8889673352241516,0.2498084753751754,0.2367573678493499,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9246407747268676,0.2784445583820343,0.1949914991855621,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8676135540008545,0.2323434054851532,0.2203814536333084,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7591456770896912,0.1543644368648529,0.6961650848388672,284.87872314453125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.5766906738281,284.8849182128906,1.0,0.3701148927211761,1.0,1.0,0.0,1.0,-2.0007994174957275,2.00079607963562,3.2125608413480222e-06,1.535148024559021,0.8748872876167297,0.8748872876167297,0.0,56.451507568359375,60.0,48208.19140625,0.0,649.32275390625,1.0,280.65679931640625,283.768310546875,296.25933837890625,299.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,39304.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475965857505798,1.0,0.0,0.0,3.696699857711792,3.6967248916625977,9.118463708546188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.35205078125,0.0,1610.7911376953125,1895.4371337890625,0.0,2912.76513671875,0.9179597496986388,1.0,0.0,3.0,1.0,0.0
18088020,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.5033998489379883,0.31407231092453,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8971869945526123,0.2532343566417694,0.2397265136241912,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9326950907707214,0.281002014875412,0.1965430080890655,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8751978278160095,0.2353082597255706,0.2229361236095428,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7668715715408325,0.1570970565080642,0.7075501680374146,285.0647888183594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.62188720703125,285.064453125,1.0,0.3720664381980896,1.0,1.0,0.0,1.0,-2.017512798309326,2.0175094604492188,3.266074372731964e-06,1.548278570175171,1.0,1.0,0.0,56.03490447998047,78.0,48004.703125,0.0,661.0625,1.0,280.9433288574219,283.9427490234375,296.2169494628906,299.2807006835937,293.1499938964844,293.1499938964844,280.6499938964844,32949.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388441801071167,1.0,0.0,0.0,3.825165033340454,3.82519006729126,9.763232355908258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.30322265625,0.0,1713.0040283203125,1895.4371337890625,0.0,2830.91796875,0.9422791600227356,1.0,0.0,3.0,1.0,0.0
18088080,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.5033998489379883,0.31407231092453,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8971869945526123,0.2532343566417694,0.2397265136241912,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9326950907707214,0.281002014875412,0.1965430080890655,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8751978278160095,0.2353082597255706,0.2229361236095428,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7668715715408325,0.1570970565080642,0.7075501680374146,285.0647888183594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.62188720703125,285.064453125,1.0,0.3720664381980896,1.0,1.0,0.0,1.0,-2.017512798309326,2.0175094604492188,3.266074372731964e-06,1.548278570175171,1.0,1.0,0.0,56.03490447998047,78.0,48004.703125,0.0,661.0625,1.0,280.9433288574219,283.9427490234375,296.2169494628906,299.2807006835937,293.1499938964844,293.1499938964844,280.6499938964844,32949.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388441801071167,1.0,0.0,0.0,3.825165033340454,3.82519006729126,9.763232355908258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.30322265625,0.0,1713.0040283203125,1895.4371337890625,0.0,2830.91796875,0.9422791600227356,1.0,0.0,3.0,1.0,0.0
18088140,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5130189657211304,0.3273966014385223,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8885233998298645,0.256359189748764,0.2429316788911819,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9207886457443236,0.2830762565135956,0.1982267051935196,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8666521310806274,0.2379789352416992,0.2257082313299179,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7607440948486328,0.1596275418996811,0.7199515104293823,284.9112854003906,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.64501953125,284.9168701171875,1.0,0.3812257051467895,1.0,1.0,0.0,1.0,-2.0575876235961914,2.057584047317505,3.395921112314681e-06,1.579480767250061,0.924576699733734,0.924576699733734,0.0,59.617431640625,81.0,49600.7734375,0.0,705.9638061523438,1.0,280.65576171875,283.76910400390625,296.2945251464844,299.51202392578125,293.1499938964844,293.1499938964844,280.3500061035156,37058.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520805239677429,1.0,0.0,0.0,3.8029122352600098,3.8029379844665527,9.649968433222966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.60302734375,0.0,1718.291259765625,1895.4371337890625,0.0,2954.760986328125,0.9402030110359192,1.0,0.0,3.0,1.0,0.0
18088200,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5130189657211304,0.3273966014385223,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8885233998298645,0.256359189748764,0.2429316788911819,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9207886457443236,0.2830762565135956,0.1982267051935196,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8666521310806274,0.2379789352416992,0.2257082313299179,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7607440948486328,0.1596275418996811,0.7199515104293823,284.9112854003906,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.64501953125,284.9168701171875,1.0,0.3812257051467895,1.0,1.0,0.0,1.0,-2.0575876235961914,2.057584047317505,3.395921112314681e-06,1.579480767250061,0.924576699733734,0.924576699733734,0.0,59.617431640625,81.0,49600.7734375,0.0,705.9638061523438,1.0,280.65576171875,283.76910400390625,296.2945251464844,299.51202392578125,293.1499938964844,293.1499938964844,280.3500061035156,37058.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520805239677429,1.0,0.0,0.0,3.8029122352600098,3.8029379844665527,9.649968433222966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.60302734375,0.0,1718.291259765625,1895.4371337890625,0.0,2954.760986328125,0.9402030110359192,1.0,0.0,3.0,1.0,0.0
18088260,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.5188630223274231,0.3424136936664581,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8785082697868347,0.2592643201351166,0.2457753419876098,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9075850248336792,0.2848470509052276,0.1995352506637573,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8569024205207825,0.2404158264398574,0.2281191945075988,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.753227174282074,0.1617826074361801,0.7304115891456604,284.8874206542969,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.63507080078125,284.8970642089844,1.0,0.3896699845790863,1.0,1.0,0.0,1.0,-2.096076488494873,2.0960729122161865,3.523819486872526e-06,1.6098251342773438,0.8490667343139648,0.8490667343139648,0.0,63.64321899414063,84.0,50658.85546875,0.0,752.6978759765625,1.0,280.35723876953125,283.7300720214844,296.3000183105469,299.5976867675781,293.1499938964844,293.1499938964844,280.6499938964844,41080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634616136550903,1.0,0.0,0.0,3.5833516120910645,3.583375930786133,8.567856184527045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.0263671875,0.0,1497.5938720703125,1895.4371337890625,0.0,3061.474365234375,0.8955890536308289,1.0,0.0,3.0,1.0,0.0
18088320,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.5188630223274231,0.3424136936664581,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8785082697868347,0.2592643201351166,0.2457753419876098,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9075850248336792,0.2848470509052276,0.1995352506637573,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8569024205207825,0.2404158264398574,0.2281191945075988,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.753227174282074,0.1617826074361801,0.7304115891456604,284.8874206542969,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.63507080078125,284.8970642089844,1.0,0.3896699845790863,1.0,1.0,0.0,1.0,-2.096076488494873,2.0960729122161865,3.523819486872526e-06,1.6098251342773438,0.8490667343139648,0.8490667343139648,0.0,63.64321899414063,84.0,50658.85546875,0.0,752.6978759765625,1.0,280.35723876953125,283.7300720214844,296.3000183105469,299.5976867675781,293.1499938964844,293.1499938964844,280.6499938964844,41080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634616136550903,1.0,0.0,0.0,3.5833516120910645,3.583375930786133,8.567856184527045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.0263671875,0.0,1497.5938720703125,1895.4371337890625,0.0,3061.474365234375,0.8955890536308289,1.0,0.0,3.0,1.0,0.0
18088380,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.5256741046905518,0.3545742630958557,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8722919225692749,0.2630587220191955,0.2492182701826095,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8994983434677124,0.2877157032489776,0.2013967037200927,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8507843017578125,0.2436682283878326,0.231069341301918,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7486014366149902,0.1644169390201568,0.7419796586036682,285.0696716308594,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6254272460937,285.0687561035156,1.0,0.3978341221809387,1.0,1.0,0.0,1.0,-2.134487628936768,2.134484052658081,3.65384153155901e-06,1.639997959136963,1.0,1.0,0.0,67.21768188476562,87.0,51033.63671875,0.0,799.3217163085938,1.0,280.6429748535156,283.88531494140625,296.2574157714844,299.4986267089844,293.1499938964844,293.1499938964844,280.3500061035156,31942.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564401865005493,1.0,0.0,0.0,3.763317108154297,3.763341665267944,9.450067750549352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.30078125,0.0,1631.633056640625,1895.4371337890625,0.0,2995.62353515625,0.927906334400177,1.0,0.0,3.0,1.0,0.0
18088440,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.5256741046905518,0.3545742630958557,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8722919225692749,0.2630587220191955,0.2492182701826095,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8994983434677124,0.2877157032489776,0.2013967037200927,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8507843017578125,0.2436682283878326,0.231069341301918,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7486014366149902,0.1644169390201568,0.7419796586036682,285.0696716308594,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6254272460937,285.0687561035156,1.0,0.3978341221809387,1.0,1.0,0.0,1.0,-2.134487628936768,2.134484052658081,3.65384153155901e-06,1.639997959136963,1.0,1.0,0.0,67.21768188476562,87.0,51033.63671875,0.0,799.3217163085938,1.0,280.6429748535156,283.88531494140625,296.2574157714844,299.4986267089844,293.1499938964844,293.1499938964844,280.3500061035156,31942.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564401865005493,1.0,0.0,0.0,3.763317108154297,3.763341665267944,9.450067750549352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.30078125,0.0,1631.633056640625,1895.4371337890625,0.0,2995.62353515625,0.927906334400177,1.0,0.0,3.0,1.0,0.0
18088500,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.5287317633628845,0.3600740134716034,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8699437975883484,0.2648344337940216,0.2510634362697601,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8963181972503662,0.2889619767665863,0.2024235725402832,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8484508991241455,0.245181068778038,0.2326593697071075,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7469237446784973,0.1656722724437713,0.7481957077980042,284.9296569824219,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.6200561523437,284.91748046875,1.0,0.4018513262271881,1.0,1.0,0.0,1.0,-2.153919219970703,2.153915405273437,3.720636414072942e-06,1.6552916765213013,0.936570405960083,0.936570405960083,0.0,68.93006896972656,87.0,52378.8046875,0.0,823.1453247070312,1.0,280.39508056640625,283.7090148925781,296.3309631347656,299.7577209472656,293.1499938964844,293.1499938964844,280.3500061035156,34298.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656691908836365,1.0,0.0,0.0,3.794199705123901,3.794224739074707,9.605802233636496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.66357421875,0.0,1686.3572998046875,1895.4371337890625,0.0,3082.183349609375,0.9350790977478028,1.0,0.0,3.0,1.0,0.0
18088560,297.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.5313413739204407,0.3660943806171417,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8669672012329102,0.2664114832878113,0.2526614964008331,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8924091458320618,0.2899453938007355,0.2032056450843811,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8455342054367065,0.2465029209852218,0.2340164184570312,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.744715690612793,0.1667747795581817,0.7536251544952393,284.9154968261719,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.6125183105469,284.9198608398437,1.0,0.405777633190155,1.0,1.0,0.0,1.0,-2.172161102294922,2.172157287597656,3.783958391068154e-06,1.6696628332138062,0.9143497347831726,0.9143497347831726,0.0,70.74571990966797,90.0,52634.8203125,0.0,846.6383056640625,1.0,280.3564758300781,283.7087097167969,296.3315124511719,299.74041748046875,293.1499938964844,293.1499938964844,280.04998779296875,36823.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708671927452087,1.0,0.0,0.0,3.74940037727356,3.749425411224365,9.38030439101567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3291015625,0.0,1652.923095703125,1895.4371337890625,0.0,3130.9453125,0.9280027747154236,1.0,0.0,3.0,1.0,0.0
18088620,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.5362224578857422,0.3780689239501953,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.861167311668396,0.2695575058460235,0.2557055652141571,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8847141861915588,0.2918882668018341,0.204614371061325,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8398404717445374,0.2491203099489212,0.2365711480379104,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7403075695037842,0.168907955288887,0.7636932134628296,284.8974914550781,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5931091308594,284.9052124023437,1.0,0.4133889377117157,1.0,1.0,0.0,1.0,-2.207054615020752,2.2070508003234863,3.906668098352384e-06,1.6971429586410522,0.8461915850639343,0.8461915850639343,0.0,74.3957748413086,93.0,53608.765625,0.0,893.251708984375,1.0,280.05767822265625,283.67340087890625,296.3299865722656,299.81182861328125,293.1499938964844,293.1499938964844,280.3500061035156,40496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881629228591919,1.0,0.0,0.0,3.539566993713379,3.53959059715271,8.359754701814381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9716796875,0.0,1446.365478515625,1895.4371337890625,0.0,3231.84716796875,0.885579526424408,1.0,0.0,3.0,1.0,0.0
18088680,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.5362224578857422,0.3780689239501953,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.861167311668396,0.2695575058460235,0.2557055652141571,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8847141861915588,0.2918882668018341,0.204614371061325,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8398404717445374,0.2491203099489212,0.2365711480379104,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7403075695037842,0.168907955288887,0.7636932134628296,284.8974914550781,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5931091308594,284.9052124023437,1.0,0.4133889377117157,1.0,1.0,0.0,1.0,-2.207054615020752,2.2070508003234863,3.906668098352384e-06,1.6971429586410522,0.8461915850639343,0.8461915850639343,0.0,74.3957748413086,93.0,53608.765625,0.0,893.251708984375,1.0,280.05767822265625,283.67340087890625,296.3299865722656,299.81182861328125,293.1499938964844,293.1499938964844,280.3500061035156,40496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881629228591919,1.0,0.0,0.0,3.539566993713379,3.53959059715271,8.359754701814381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9716796875,0.0,1446.365478515625,1895.4371337890625,0.0,3231.84716796875,0.885579526424408,1.0,0.0,3.0,1.0,0.0
