time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088740,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.5426450371742249,0.3877640664577484,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8580335974693298,0.2735927700996399,0.2593742907047272,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8799784779548645,0.2949052155017853,0.206584632396698,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8366230726242065,0.2525531649589538,0.2396895885467529,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7380292415618896,0.1716356724500656,0.7755630016326904,285.0575561523437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.58660888671875,285.05584716796875,1.0,0.4208463728427887,1.0,1.0,0.0,1.0,-2.243474245071411,2.2434701919555664,4.03688363803667e-06,1.7257667779922483,0.9948641061782836,0.9948641061782836,0.0,77.66797637939453,96.0,53993.03125,0.0,941.3011474609376,1.0,280.3426818847656,283.8097229003906,296.2909240722656,299.7154846191406,293.1499938964844,293.1499938964844,280.04998779296875,31782.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874919593334198,1.0,0.0,0.0,3.7248597145080566,3.724883794784546,9.257913688998088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.126953125,0.0,1585.8563232421875,1895.4371337890625,0.0,3168.952880859375,0.9190741777420044,1.0,0.0,3.0,1.0,0.0
18088800,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.5426450371742249,0.3877640664577484,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8580335974693298,0.2735927700996399,0.2593742907047272,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8799784779548645,0.2949052155017853,0.206584632396698,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8366230726242065,0.2525531649589538,0.2396895885467529,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7380292415618896,0.1716356724500656,0.7755630016326904,285.0575561523437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.58660888671875,285.05584716796875,1.0,0.4208463728427887,1.0,1.0,0.0,1.0,-2.243474245071411,2.2434701919555664,4.03688363803667e-06,1.7257667779922483,0.9948641061782836,0.9948641061782836,0.0,77.66797637939453,96.0,53993.03125,0.0,941.3011474609376,1.0,280.3426818847656,283.8097229003906,296.2909240722656,299.7154846191406,293.1499938964844,293.1499938964844,280.04998779296875,31782.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874919593334198,1.0,0.0,0.0,3.7248597145080566,3.724883794784546,9.257913688998088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.126953125,0.0,1585.8563232421875,1895.4371337890625,0.0,3168.952880859375,0.9190741777420044,1.0,0.0,3.0,1.0,0.0
18088860,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.5461569428443909,0.3935633599758148,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8564804196357727,0.2759290933609009,0.2618010342121124,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8774265646934509,0.2964828908443451,0.2078897207975387,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.834990382194519,0.254521369934082,0.2417592257261276,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7369925379753113,0.1732640862464904,0.7836052775382996,284.8968505859375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.57733154296875,284.89532470703125,1.0,0.4255861341953277,1.0,1.0,0.0,1.0,-2.2670705318450928,2.267066478729248,4.122531663597329e-06,1.744349718093872,0.898808479309082,0.898808479309082,0.0,79.71781158447266,96.0,55349.43359375,0.0,972.923095703125,1.0,280.07647705078125,283.6263427734375,296.3666687011719,299.97186279296875,293.1499938964844,293.1499938964844,280.04998779296875,36181.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885603129863739,1.0,0.0,0.0,3.728212833404541,3.728237628936768,9.274589274355094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.943359375,0.0,1623.3255615234375,1895.4371337890625,0.0,3269.0654296875,0.9213767647743224,1.0,0.0,3.0,1.0,0.0
18088920,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.5479217171669006,0.3971967697143554,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8551879525184631,0.2771551012992859,0.2629986107349396,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8755115866661072,0.2972533702850342,0.2084605544805526,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8336793184280396,0.2555418908596039,0.2427655160427093,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7360637784004211,0.174115240573883,0.7876275777816772,284.9146728515625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5702514648437,284.91949462890625,1.0,0.4282059967517853,1.0,1.0,0.0,1.0,-2.279599905014038,2.2795956134796143,4.168400209891843e-06,1.7542179822921753,0.8994361162185669,0.8994361162185669,0.0,80.94830322265625,99.0,55523.95703125,0.0,990.50927734375,1.0,280.0565490722656,283.6466064453125,296.3602905273437,299.9493103027344,293.1499938964844,293.1499938964844,280.3500061035156,37164.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883349299430847,1.0,0.0,0.0,3.693203449249268,3.693228244781494,9.101223099605704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.423828125,0.0,1590.5869140625,1895.4371337890625,0.0,3294.63232421875,0.9158573150634766,1.0,0.0,3.0,1.0,0.0
18088980,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9990000128746032,0.5542130470275879,0.4058860838413238,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8531269431114197,0.2813104391098022,0.2667655348777771,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8719134330749512,0.3003007769584656,0.2104381620883941,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8314534425735474,0.2590634822845459,0.2459554821252823,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.734707236289978,0.1769722253084182,0.8000722527503967,285.0956420898437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5658569335937,285.09716796875,1.0,0.4354430735111236,1.0,1.0,0.0,1.0,-2.3157169818878174,2.3157126903533936,4.301993158151163e-06,1.782589077949524,1.0,1.0,0.0,84.11968994140625,102.0,55653.08984375,0.0,1040.7088623046875,1.0,280.343505859375,283.81646728515625,296.32373046875,299.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,33012.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841270804405212,1.0,0.0,0.0,3.8284969329833984,3.828522205352783,9.78024900177843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.431640625,0.0,1717.522705078125,1895.4371337890625,0.0,3255.24462890625,0.9431194067001344,1.0,0.0,3.0,1.0,0.0
18089040,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9990000128746032,0.5542130470275879,0.4058860838413238,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8531269431114197,0.2813104391098022,0.2667655348777771,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8719134330749512,0.3003007769584656,0.2104381620883941,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8314534425735474,0.2590634822845459,0.2459554821252823,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.734707236289978,0.1769722253084182,0.8000722527503967,285.0956420898437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5658569335937,285.09716796875,1.0,0.4354430735111236,1.0,1.0,0.0,1.0,-2.3157169818878174,2.3157126903533936,4.301993158151163e-06,1.782589077949524,1.0,1.0,0.0,84.11968994140625,102.0,55653.08984375,0.0,1040.7088623046875,1.0,280.343505859375,283.81646728515625,296.32373046875,299.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,33012.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841270804405212,1.0,0.0,0.0,3.8284969329833984,3.828522205352783,9.78024900177843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.431640625,0.0,1717.522705078125,1895.4371337890625,0.0,3255.24462890625,0.9431194067001344,1.0,0.0,3.0,1.0,0.0
18089100,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9990000128746032,0.5571008920669556,0.4097636342048645,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8526000380516052,0.2833107709884643,0.2688014507293701,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.870672881603241,0.301701158285141,0.211551234126091,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8308137059211731,0.2607531547546386,0.2476913034915924,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7344658374786377,0.1783759742975235,0.8068568706512451,284.9637145996094,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.56182861328125,284.95147705078125,1.0,0.4390682876110077,1.0,1.0,0.0,1.0,-2.3343937397003174,2.3343894481658936,4.371982413431397e-06,1.7972781658172607,0.9814841747283936,0.9814841747283936,0.0,85.63618469238281,102.0,57126.76171875,0.0,1066.7364501953125,1.0,280.09307861328125,283.6437683105469,296.3883972167969,300.1113586425781,293.1499938964844,293.1499938964844,280.04998779296875,33867.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929542303085327,1.0,0.0,0.0,3.864148378372192,3.864174127578736,9.963247293853783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4619140625,0.0,1767.83203125,1895.4371337890625,0.0,3337.82421875,0.9516178369522096,1.0,0.0,3.0,1.0,0.0
18089160,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.5594382882118225,0.4142451584339142,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8514260053634644,0.2850749790668487,0.2705866694450378,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8686989545822144,0.302799254655838,0.2124231308698654,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.829566478729248,0.2622183263301849,0.2491927295923233,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.733689546585083,0.1796154528856277,0.8128926157951355,284.9306640625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5526733398437,284.93310546875,1.0,0.4426415562629699,1.0,1.0,0.0,1.0,-2.352025032043457,2.352020502090454,4.438625637703808e-06,1.8111597299575808,0.9548293948173524,0.9548293948173524,0.0,87.28289794921875,105.0,57470.1640625,0.0,1092.514892578125,1.0,280.055908203125,283.6199951171875,296.3878173828125,300.0975341796875,293.1499938964844,293.1499938964844,279.75,35781.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979909420013428,1.0,0.0,0.0,3.852417707443237,3.85244369506836,9.902846613840666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1748046875,0.0,1768.5211181640625,1895.4371337890625,0.0,3384.849853515625,0.950368583202362,1.0,0.0,3.0,1.0,0.0
18089220,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5635988712310791,0.4236028492450714,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8486509323120117,0.2885105907917022,0.2739091515541076,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8642851114273071,0.3048746585845947,0.2139306217432022,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.826649010181427,0.2650429904460907,0.2519477307796478,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7317038178443909,0.1819788217544555,0.8239821791648865,284.8888854980469,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5325927734375,284.89556884765625,1.0,0.4496293663978576,1.0,1.0,0.0,1.0,-2.3857014179229736,2.3856968879699707,4.567708401737036e-06,1.83784818649292,0.8720322847366333,0.8720322847366333,0.0,90.68179321289062,108.0,58526.1640625,0.0,1143.7615966796875,1.0,279.7568359375,283.5586853027344,296.38653564453125,300.175537109375,293.1499938964844,293.1499938964844,280.04998779296875,40019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082807302474976,1.0,0.0,0.0,3.6748127937316895,3.674837827682495,9.010807957565704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.50048828125,0.0,1591.2266845703125,1895.4371337890625,0.0,3480.641357421875,0.9146724343299866,1.0,0.0,3.0,1.0,0.0
18089280,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5635988712310791,0.4236028492450714,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8486509323120117,0.2885105907917022,0.2739091515541076,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8642851114273071,0.3048746585845947,0.2139306217432022,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.826649010181427,0.2650429904460907,0.2519477307796478,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7317038178443909,0.1819788217544555,0.8239821791648865,284.8888854980469,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5325927734375,284.89556884765625,1.0,0.4496293663978576,1.0,1.0,0.0,1.0,-2.3857014179229736,2.3856968879699707,4.567708401737036e-06,1.83784818649292,0.8720322847366333,0.8720322847366333,0.0,90.68179321289062,108.0,58526.1640625,0.0,1143.7615966796875,1.0,279.7568359375,283.5586853027344,296.38653564453125,300.175537109375,293.1499938964844,293.1499938964844,280.04998779296875,40019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082807302474976,1.0,0.0,0.0,3.6748127937316895,3.674837827682495,9.010807957565704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.50048828125,0.0,1591.2266845703125,1895.4371337890625,0.0,3480.641357421875,0.9146724343299866,1.0,0.0,3.0,1.0,0.0
18089340,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.5695745348930359,0.4309456348419189,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8479040861129761,0.292930543422699,0.2778934836387634,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8621620535850525,0.3081327974796295,0.2160308063030243,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8256300687789917,0.268771082162857,0.2552995383739471,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7313497066497803,0.1849859654903412,0.836949348449707,285.0621337890625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5318298339844,285.0623474121094,1.0,0.4565784633159637,1.0,1.0,0.0,1.0,-2.4214344024658203,2.4214296340942383,4.7069397623999976e-06,1.8662477731704712,1.0,1.0,0.0,93.70487213134766,111.0,58732.73828125,0.0,1197.1795654296875,1.0,280.04327392578125,283.7168273925781,296.350830078125,300.0721130371094,293.1499938964844,293.1499938964844,279.75,32884.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019041061401368,1.0,0.0,0.0,3.820991516113281,3.821016550064087,9.741939948071376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.912109375,0.0,1707.456298828125,1895.4371337890625,0.0,3421.326904296875,0.941311538219452,1.0,0.0,3.0,1.0,0.0
18089400,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.5695745348930359,0.4309456348419189,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8479040861129761,0.292930543422699,0.2778934836387634,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8621620535850525,0.3081327974796295,0.2160308063030243,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8256300687789917,0.268771082162857,0.2552995383739471,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7313497066497803,0.1849859654903412,0.836949348449707,285.0621337890625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5318298339844,285.0623474121094,1.0,0.4565784633159637,1.0,1.0,0.0,1.0,-2.4214344024658203,2.4214296340942383,4.7069397623999976e-06,1.8662477731704712,1.0,1.0,0.0,93.70487213134766,111.0,58732.73828125,0.0,1197.1795654296875,1.0,280.04327392578125,283.7168273925781,296.350830078125,300.0721130371094,293.1499938964844,293.1499938964844,279.75,32884.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019041061401368,1.0,0.0,0.0,3.820991516113281,3.821016550064087,9.741939948071376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.912109375,0.0,1707.456298828125,1895.4371337890625,0.0,3421.326904296875,0.941311538219452,1.0,0.0,3.0,1.0,0.0
18089460,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.5743706822395325,0.4382102489471435,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.84724360704422,0.2968948781490326,0.281891405582428,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8601205348968506,0.3107708692550659,0.2181010991334915,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.824707567691803,0.2720820605754852,0.2586712837219238,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7311403751373291,0.1877517253160476,0.8502678275108337,284.92022705078125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.521240234375,284.9239807128906,1.0,0.4635454416275024,1.0,1.0,0.0,1.0,-2.4575061798095703,2.4575014114379883,4.8492888709006365e-06,1.8947035074234009,0.9299504160881042,0.9299504160881042,0.0,96.76158905029295,114.0,60409.41796875,0.0,1252.5775146484375,1.0,279.75592041015625,283.5482482910156,296.4156494140625,300.3088684082031,293.1499938964844,293.1499938964844,279.45001220703125,36731.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140041470527648,1.0,0.0,0.0,3.804667234420776,3.80469274520874,9.658876933826832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1552734375,0.0,1717.8515625,1895.4371337890625,0.0,3533.72607421875,0.940491259098053,1.0,0.0,3.0,1.0,0.0
18089520,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.5743706822395325,0.4382102489471435,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.84724360704422,0.2968948781490326,0.281891405582428,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8601205348968506,0.3107708692550659,0.2181010991334915,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.824707567691803,0.2720820605754852,0.2586712837219238,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7311403751373291,0.1877517253160476,0.8502678275108337,284.92022705078125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.521240234375,284.9239807128906,1.0,0.4635454416275024,1.0,1.0,0.0,1.0,-2.4575061798095703,2.4575014114379883,4.8492888709006365e-06,1.8947035074234009,0.9299504160881042,0.9299504160881042,0.0,96.76158905029295,114.0,60409.41796875,0.0,1252.5775146484375,1.0,279.75592041015625,283.5482482910156,296.4156494140625,300.3088684082031,293.1499938964844,293.1499938964844,279.45001220703125,36731.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140041470527648,1.0,0.0,0.0,3.804667234420776,3.80469274520874,9.658876933826832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1552734375,0.0,1717.8515625,1895.4371337890625,0.0,3533.72607421875,0.940491259098053,1.0,0.0,3.0,1.0,0.0
18089580,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.5783527493476868,0.4463637769222259,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8456791043281555,0.3006466925144195,0.2854799926280975,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8570874929428101,0.3131353557109833,0.219782680273056,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8229150772094727,0.275175929069519,0.2616490125656128,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7301193475723267,0.1903251707553863,0.8621687293052673,284.90289306640625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5057067871094,284.90802001953125,1.0,0.4703616499900818,1.0,1.0,0.0,1.0,-2.4915101528167725,2.4915053844451904,4.985336090612691e-06,1.921452879905701,0.865684449672699,0.865684449672699,0.0,100.03124237060548,117.0,61429.34765625,0.0,1307.8023681640625,1.0,279.457275390625,283.50543212890625,296.4169921875,300.3861694335937,293.1499938964844,293.1499938964844,279.75,39727.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227332472801208,1.0,0.0,0.0,3.6243934631347656,3.624418020248413,8.765243819652824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3115234375,0.0,1532.5582275390625,1895.4371337890625,0.0,3614.36083984375,0.9034757614135742,1.0,0.0,3.0,1.0,0.0
18089640,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.5783527493476868,0.4463637769222259,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8456791043281555,0.3006466925144195,0.2854799926280975,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8570874929428101,0.3131353557109833,0.219782680273056,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8229150772094727,0.275175929069519,0.2616490125656128,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7301193475723267,0.1903251707553863,0.8621687293052673,284.90289306640625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5057067871094,284.90802001953125,1.0,0.4703616499900818,1.0,1.0,0.0,1.0,-2.4915101528167725,2.4915053844451904,4.985336090612691e-06,1.921452879905701,0.865684449672699,0.865684449672699,0.0,100.03124237060548,117.0,61429.34765625,0.0,1307.8023681640625,1.0,279.457275390625,283.50543212890625,296.4169921875,300.3861694335937,293.1499938964844,293.1499938964844,279.75,39727.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227332472801208,1.0,0.0,0.0,3.6243934631347656,3.624418020248413,8.765243819652824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3115234375,0.0,1532.5582275390625,1895.4371337890625,0.0,3614.36083984375,0.9034757614135742,1.0,0.0,3.0,1.0,0.0
18089700,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.5810544490814209,0.4498715698719024,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8454378247261047,0.3029029965400696,0.2874660491943359,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8561819791793823,0.3147760331630707,0.2207951247692108,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.822529673576355,0.2770724892616272,0.2633092999458313,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7300400733947754,0.191857248544693,0.8686379194259644,285.0477905273437,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.50506591796875,285.05474853515625,1.0,0.4737574160099029,1.0,1.0,0.0,1.0,-2.5090925693511963,2.509087562561035,5.056332611275138e-06,1.935229539871216,0.9694093465805054,0.9694093465805054,0.0,101.55265808105467,117.0,61159.22265625,0.0,1336.172607421875,1.0,279.7019348144531,283.65338134765625,296.3695068359375,300.2017517089844,293.1499938964844,293.1499938964844,279.75,33813.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173573851585388,1.0,0.0,0.0,3.691474914550781,3.691498994827272,9.0927056817236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6884765625,0.0,1563.258056640625,1895.4371337890625,0.0,3564.751220703125,0.9151917695999146,1.0,0.0,3.0,1.0,0.0
18089760,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.5840244293212891,0.4526736736297607,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8458715677261353,0.3053127825260162,0.289722204208374,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8560258746147156,0.3165937960147857,0.2220464050769806,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8227962255477905,0.2791214287281036,0.2652248442173004,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7305483222007751,0.1935217976570129,0.8760251998901367,285.0546264648437,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5072326660156,285.0536499023437,1.0,0.4772011637687683,1.0,1.0,0.0,1.0,-2.527849674224853,2.5278446674346924,5.132626029080711e-06,1.9499205350875848,1.0,1.0,0.0,102.9358901977539,120.0,61747.32421875,0.0,1365.8001708984375,1.0,279.74322509765625,283.64288330078125,296.3893127441406,300.29742431640625,293.1499938964844,293.1499938964844,279.45001220703125,32327.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167136549949646,1.0,0.0,0.0,3.785989999771118,3.7860145568847656,9.564278116158675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.8759765625,0.0,1661.2872314453125,1895.4371337890625,0.0,3558.799560546875,0.9332485795021056,1.0,0.0,3.0,1.0,0.0
18089820,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.5869833827018738,0.4568195939064026,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8460812568664551,0.3081136047840118,0.2926028966903686,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8554052710533142,0.318494439125061,0.2235826700925827,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8228142857551575,0.2814803421497345,0.2676728069782257,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7309618592262268,0.1954984813928604,0.8856737613677979,284.9024658203125,284.95001220703125,297.50128173828125,293.40850830078125,297.5004577636719,297.50128173828125,284.9035949707031,1.0,0.4818326532840729,1.0,1.0,0.0,1.0,-2.5526742935180664,2.552669048309326,5.234593118075281e-06,1.9694147109985352,0.914887011051178,0.914887011051178,0.0,104.90206146240234,120.0,63187.4453125,0.0,1406.207763671875,1.0,279.47381591796875,283.4683532714844,296.4571838378906,300.5513610839844,293.1499938964844,293.1499938964844,279.45001220703125,36478.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263652563095092,1.0,0.0,0.0,3.7808125019073486,3.780838012695313,9.538136964692967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.5224609375,0.0,1687.342041015625,1895.4371337890625,0.0,3647.78076171875,0.9337663054466248,1.0,0.0,3.0,1.0,0.0
18089880,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.5882436037063599,0.459250807762146,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.845798909664154,0.3094152510166168,0.2938525974750519,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8546789884567261,0.319338858127594,0.2241874933242797,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8224577903747559,0.2825683057308197,0.2687236070632934,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.730839729309082,0.1964113265275955,0.8899044990539551,284.9215393066406,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.49676513671875,284.925048828125,1.0,0.4840745031833648,1.0,1.0,0.0,1.0,-2.564170360565185,2.5641651153564453,5.282157871988602e-06,1.978442668914795,0.9191463589668274,0.9191463589668274,0.0,105.9581527709961,123.0,63395.1875,0.0,1425.7962646484375,1.0,279.4567565917969,283.4837646484375,296.4515380859375,300.533447265625,293.1499938964844,293.1499938964844,279.1499938964844,36800.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282627105712892,1.0,0.0,0.0,3.760474920272827,3.760500192642212,9.435798915546912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.1748046875,0.0,1665.7542724609375,1895.4371337890625,0.0,3665.20703125,0.9307537078857422,1.0,0.0,3.0,1.0,0.0
18089940,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5917192697525024,0.4666655957698822,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8448977470397949,0.3133472800254822,0.297599732875824,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8524494171142578,0.3218816816806793,0.2259822785854339,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8213260173797607,0.2858436405658722,0.2718605399131775,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7303828001022339,0.1991363614797592,0.9024386405944824,284.91082763671875,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4821472167969,284.9145202636719,1.0,0.4908131957054138,1.0,1.0,0.0,1.0,-2.5985686779022217,2.5985631942749023,5.425802100944566e-06,2.0054681301116943,0.8629149198532104,0.8629149198532104,0.0,109.18949127197266,126.0,64429.6328125,0.0,1485.67431640625,1.0,279.1576843261719,283.443603515625,296.45361328125,300.6119384765625,293.1499938964844,293.1499938964844,279.45001220703125,39261.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363146424293518,1.0,0.0,0.0,3.5918660163879395,3.5918898582458496,8.608619737060508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.73828125,0.0,1493.4617919921875,1895.4371337890625,0.0,3738.8818359375,0.8959020376205444,1.0,0.0,3.0,1.0,0.0
18090000,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5917192697525024,0.4666655957698822,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8448977470397949,0.3133472800254822,0.297599732875824,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8524494171142578,0.3218816816806793,0.2259822785854339,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8213260173797607,0.2858436405658722,0.2718605399131775,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7303828001022339,0.1991363614797592,0.9024386405944824,284.91082763671875,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4821472167969,284.9145202636719,1.0,0.4908131957054138,1.0,1.0,0.0,1.0,-2.5985686779022217,2.5985631942749023,5.425802100944566e-06,2.0054681301116943,0.8629149198532104,0.8629149198532104,0.0,109.18949127197266,126.0,64429.6328125,0.0,1485.67431640625,1.0,279.1576843261719,283.443603515625,296.45361328125,300.6119384765625,293.1499938964844,293.1499938964844,279.45001220703125,39261.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363146424293518,1.0,0.0,0.0,3.5918660163879395,3.5918898582458496,8.608619737060508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.73828125,0.0,1493.4617919921875,1895.4371337890625,0.0,3738.8818359375,0.8959020376205444,1.0,0.0,3.0,1.0,0.0
18090060,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.5947662591934204,0.4727946519851684,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8440685272216797,0.3164727389812469,0.3005788624286651,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8507425785064697,0.3240975439548492,0.2275353670120239,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8203309178352356,0.2884552776813507,0.2743659913539886,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7298473715782166,0.201218232512474,0.9121172428131104,284.93426513671875,284.95001220703125,297.57568359375,293.4356689453125,297.55499267578125,297.4781799316406,284.91748046875,1.0,0.4955928325653076,0.921935737133026,0.921935737133026,0.2879999876022339,1.0,-2.6260135173797607,2.061006546020508,0.5650069117546082,1.464407205581665,0.8893651962280273,0.8893651962280273,0.0,111.52581024169922,126.0,60926.12109375,0.0,1530.753662109375,1.0,279.4283142089844,283.4132080078125,296.404052734375,300.3784484863281,293.1499938964844,293.1499938964844,279.45001220703125,34893.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290890693664552,1.0,0.0,0.0,3.670923948287964,3.670948028564453,8.991747222353297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.982421875,0.0,1548.2431640625,1895.4371337890625,0.0,3672.788818359375,0.9077699184417723,1.0,0.0,3.0,1.0,0.0
18090120,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.5953732132911682,0.475398451089859,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8435702323913574,0.3174542784690857,0.3016727268695831,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8499047756195068,0.3246921896934509,0.2280902117490768,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8197704553604126,0.289250373840332,0.2752762138843536,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7294630408287048,0.2018467336893081,0.9155739545822144,284.86260986328125,284.95001220703125,297.5852966308594,293.4393615722656,297.5484313964844,297.47198486328125,284.85528564453125,1.0,0.4974167943000793,0.8915773630142212,0.8915773630142212,0.4000000059604645,1.0,-2.636368989944458,1.767047643661499,0.8693212866783142,1.16911518573761,0.8310871720314026,0.8310871720314026,0.0,112.4911117553711,129.0,58557.59375,0.0,1548.1632080078125,1.0,279.4421691894531,283.3419189453125,296.3944702148437,300.2796936035156,293.1499938964844,293.1499938964844,279.75,39307.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925666570663452,1.0,0.0,0.0,3.5957231521606445,3.595747232437134,8.627118859294569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.01904296875,0.0,1497.9979248046875,1895.4371337890625,0.0,3641.3583984375,0.89311683177948,1.0,0.0,3.0,1.0,0.0
18090180,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.5974082350730896,0.4843266308307647,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8415944576263428,0.3209143877029419,0.3050712347030639,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8467150330543518,0.3268238306045532,0.2296664267778396,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8175405263900757,0.2920153141021728,0.2780296504497528,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7277466654777527,0.2039113491773605,0.9256682991981506,284.9123229980469,284.95001220703125,297.6180114746094,293.45220947265625,297.5274353027344,297.4500427246094,284.916748046875,1.0,0.5037384629249573,0.7831547856330872,0.7831547856330872,0.800000011920929,1.0,-2.66851019859314,1.2303545475006104,1.4381555318832395,0.6268413066864014,0.8303430676460266,0.8303430676460266,0.0,116.01647186279295,117.0,53000.765625,0.0,1607.424560546875,1.0,279.740478515625,283.4021301269531,296.31298828125,299.7528991699219,293.1499938964844,293.1499938964844,280.04998779296875,39304.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941692113876343,1.0,0.0,0.0,3.4517414569854736,3.4517643451690674,7.950049507599033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.734375,0.0,1346.95947265625,1895.4371337890625,0.0,3349.175048828125,0.8636242151260376,1.0,0.0,3.0,1.0,0.0
18090240,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.5974082350730896,0.4843266308307647,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8415944576263428,0.3209143877029419,0.3050712347030639,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8467150330543518,0.3268238306045532,0.2296664267778396,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8175405263900757,0.2920153141021728,0.2780296504497528,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7277466654777527,0.2039113491773605,0.9256682991981506,284.9123229980469,284.95001220703125,297.6180114746094,293.45220947265625,297.5274353027344,297.4500427246094,284.916748046875,1.0,0.5037384629249573,0.7831547856330872,0.7831547856330872,0.800000011920929,1.0,-2.66851019859314,1.2303545475006104,1.4381555318832395,0.6268413066864014,0.8303430676460266,0.8303430676460266,0.0,116.01647186279295,117.0,53000.765625,0.0,1607.424560546875,1.0,279.740478515625,283.4021301269531,296.31298828125,299.7528991699219,293.1499938964844,293.1499938964844,280.04998779296875,39304.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941692113876343,1.0,0.0,0.0,3.4517414569854736,3.4517643451690674,7.950049507599033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.734375,0.0,1346.95947265625,1895.4371337890625,0.0,3349.175048828125,0.8636242151260376,1.0,0.0,3.0,1.0,0.0
18090300,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.5991169214248657,0.4835318624973297,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8434801697731018,0.3227875828742981,0.3067307472229004,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8480837345123291,0.3280873596668243,0.2304491847753524,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8191866278648376,0.2935164272785187,0.2793511748313904,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7292073369026184,0.2049759626388549,0.9301791191101074,285.0374450683594,284.95001220703125,297.6334228515625,293.45849609375,297.5287170410156,297.4447021484375,285.0397033691406,1.0,0.5046342611312866,0.7289434671401978,0.7289434671401978,1.0,1.0,-2.67751407623291,1.1927573680877686,1.484756588935852,0.5878381729125977,0.92260080575943,0.92260080575943,0.0,116.12034606933594,117.0,52175.73828125,0.0,1620.650390625,1.0,279.993896484375,283.5316162109375,296.3000793457031,299.5714111328125,293.1499938964844,293.1499938964844,280.04998779296875,33424.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770335912704468,1.0,0.0,0.0,3.519707202911377,3.5197293758392334,8.266208624263527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.14599609375,0.0,1374.401123046875,1895.4371337890625,0.0,3188.77490234375,0.8762516975402832,1.0,0.0,3.0,1.0,0.0
18090360,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6017675399780273,0.4791699945926666,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8474658131599426,0.3246925473213196,0.308492511510849,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8516147136688232,0.3293972611427307,0.2313362210988998,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8228051066398621,0.2950454652309418,0.2807589173316955,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7323738932609558,0.2060547620058059,0.934841811656952,285.0223083496094,284.95001220703125,297.64825439453125,293.4647216796875,297.5360412597656,297.44586181640625,285.0206604003906,1.0,0.5044811964035034,0.73931884765625,0.73931884765625,1.0,1.0,-2.6827571392059326,1.196497678756714,1.4862594604492188,0.5908288955688477,0.9398669004440308,0.9398669004440308,0.0,115.07928466796876,120.0,52388.3515625,0.0,1623.34716796875,1.0,280.0408630371094,283.51336669921875,296.35699462890625,299.6741943359375,293.1499938964844,293.1499938964844,279.75,32465.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685147166252136,1.0,0.0,0.0,3.607905626296997,3.60792875289917,8.685676675668219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.857421875,0.0,1460.7001953125,1895.4371337890625,0.0,3108.87744140625,0.8932439684867859,1.0,0.0,3.0,1.0,0.0
18090420,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6050134897232056,0.4774665236473083,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8503255844116211,0.3267656564712524,0.3106359541416168,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8537882566452026,0.3305903673171997,0.2323336899280548,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8252561092376709,0.2966498434543609,0.2824473083019256,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7345370650291443,0.207176998257637,0.9404643774032592,284.8822326660156,284.95001220703125,297.6672668457031,293.472900390625,297.5437316894531,297.44384765625,284.8856506347656,1.0,0.5060117840766907,0.7532434463500977,0.7532434463500977,1.0,1.0,-2.6932618618011475,1.2056233882904053,1.4876383543014526,0.5978761315345764,0.8421782851219177,0.8421782851219177,0.0,114.97979736328124,120.0,53265.7734375,0.0,1637.9056396484375,1.0,279.7758483886719,283.3625183105469,296.4720153808594,299.9427795410156,293.1499938964844,293.1499938964844,279.75,38676.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732284903526306,1.0,0.0,0.0,3.545093536376953,3.545116901397705,8.385881073991186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.65087890625,0.0,1439.0069580078125,1895.4371337890625,0.0,3153.09326171875,0.8824345469474792,1.0,0.0,3.0,1.0,0.0
18090480,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6064639091491699,0.4777072370052337,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8509774804115295,0.3277259767055511,0.3115317821502685,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8540725708007812,0.3311160802841186,0.2326890379190445,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8257459402084351,0.2973784208297729,0.2831297218799591,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7349622249603271,0.2076704949140548,0.942702054977417,284.9122009277344,284.95001220703125,297.6762084960937,293.47686767578125,297.5467529296875,297.441650390625,284.9152526855469,1.0,0.5068953633308411,0.7600696682929993,0.7600696682929993,1.0,1.0,-2.6985630989074707,1.2100096940994265,1.4885534048080444,0.6011838316917419,0.8506608009338379,0.8506608009338379,0.0,115.24072265625,123.0,53290.44140625,0.0,1646.72021484375,1.0,279.7579040527344,283.3883056640625,296.4781494140625,299.92779541015625,293.1499938964844,293.1499938964844,280.04998779296875,38397.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735233545303345,1.0,0.0,0.0,3.5063817501068115,3.5064048767089844,8.203736570067122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.96533203125,0.0,1396.414306640625,1895.4371337890625,0.0,3155.85888671875,0.8756448030471802,1.0,0.0,3.0,1.0,0.0
18090540,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6117860674858093,0.4789161682128906,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8530624508857727,0.331241637468338,0.3146906495094299,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8551300764083862,0.3334377110004425,0.2341662645339965,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8273155689239502,0.3001295626163482,0.285586804151535,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7362923622131348,0.209533154964447,0.9506269097328186,285.0307922363281,284.95001220703125,297.7020874023437,293.4887084960937,297.56036376953125,297.4442443847656,285.0287780761719,1.0,0.5101850032806396,0.7808204889297485,0.7808204889297485,1.0,1.0,-2.718058109283448,1.2244505882263184,1.493607521057129,0.6111984848976135,0.9663689732551576,0.9663689732551576,0.0,116.274169921875,126.0,53186.30859375,0.0,1679.751220703125,1.0,280.0423583984375,283.5067138671875,296.4652709960937,299.84637451171875,293.1499938964844,293.1499938964844,279.75,32079.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865355908870697,1.0,0.0,0.0,3.672152757644653,3.672176361083984,8.997768077279034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5068359375,0.0,1528.44482421875,1895.4371337890625,0.0,3079.24462890625,0.9072612524032592,1.0,0.0,3.0,1.0,0.0
