time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090600,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6117860674858093,0.4789161682128906,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8530624508857727,0.331241637468338,0.3146906495094299,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8551300764083862,0.3334377110004425,0.2341662645339965,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8273155689239502,0.3001295626163482,0.285586804151535,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7362923622131348,0.209533154964447,0.9506269097328186,285.0307922363281,284.95001220703125,297.7020874023437,293.4887084960937,297.56036376953125,297.4442443847656,285.0287780761719,1.0,0.5101850032806396,0.7808204889297485,0.7808204889297485,1.0,1.0,-2.718058109283448,1.2244505882263184,1.493607521057129,0.6111984848976135,0.9663689732551576,0.9663689732551576,0.0,116.274169921875,126.0,53186.30859375,0.0,1679.751220703125,1.0,280.0423583984375,283.5067138671875,296.4652709960937,299.84637451171875,293.1499938964844,293.1499938964844,279.75,32079.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865355908870697,1.0,0.0,0.0,3.672152757644653,3.672176361083984,8.997768077279034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5068359375,0.0,1528.44482421875,1895.4371337890625,0.0,3079.24462890625,0.9072612524032592,1.0,0.0,3.0,1.0,0.0
18090660,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6149871349334717,0.4826490581035614,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8534646034240723,0.3340630531311035,0.3176043927669525,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544753193855286,0.3349552154541015,0.2354371100664138,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8273182511329651,0.3022357523441314,0.2878158092498779,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7362200617790222,0.2109040170907974,0.9577329754829408,284.90509033203125,284.95001220703125,297.7260131835937,293.5002136230469,297.56396484375,297.43096923828125,284.908203125,1.0,0.5141026377677917,0.780445396900177,0.780445396900177,1.0,1.0,-2.738792181015014,1.234577775001526,1.5042144060134888,0.6162598729133606,0.8677673935890198,0.8677673935890198,0.0,118.06019592285156,129.0,54241.48046875,0.0,1718.5721435546875,1.0,279.75732421875,283.3644714355469,296.5360107421875,300.0567626953125,293.1499938964844,293.1499938964844,280.04998779296875,38127.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768355250358582,1.0,0.0,0.0,3.591402530670166,3.591426372528076,8.606398864685616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.66796875,0.0,1484.6080322265625,1895.4371337890625,0.0,3186.91796875,0.8940587043762207,1.0,0.0,3.0,1.0,0.0
18090720,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6149871349334717,0.4826490581035614,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8534646034240723,0.3340630531311035,0.3176043927669525,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544753193855286,0.3349552154541015,0.2354371100664138,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8273182511329651,0.3022357523441314,0.2878158092498779,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7362200617790222,0.2109040170907974,0.9577329754829408,284.90509033203125,284.95001220703125,297.7260131835937,293.5002136230469,297.56396484375,297.43096923828125,284.908203125,1.0,0.5141026377677917,0.780445396900177,0.780445396900177,1.0,1.0,-2.738792181015014,1.234577775001526,1.5042144060134888,0.6162598729133606,0.8677673935890198,0.8677673935890198,0.0,118.06019592285156,129.0,54241.48046875,0.0,1718.5721435546875,1.0,279.75732421875,283.3644714355469,296.5360107421875,300.0567626953125,293.1499938964844,293.1499938964844,280.04998779296875,38127.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768355250358582,1.0,0.0,0.0,3.591402530670166,3.591426372528076,8.606398864685616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.66796875,0.0,1484.6080322265625,1895.4371337890625,0.0,3186.91796875,0.8940587043762207,1.0,0.0,3.0,1.0,0.0
18090780,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.618671715259552,0.4873020350933075,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8534273505210876,0.3374158143997192,0.3206231594085693,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8534314632415771,0.3371210992336273,0.2368146777153015,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8269001245498657,0.3048062324523926,0.2901179194450378,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7357010841369629,0.2125422358512878,0.9647657871246338,285.0347900390625,284.95001220703125,297.7481384277344,293.5113830566406,297.57061767578125,297.4246826171875,285.0330505371094,1.0,0.5184040665626526,0.7800703644752502,0.7800703644752502,1.0,1.0,-2.760880947113037,1.245234727859497,1.5156461000442505,0.6213703751564026,0.9903345704078674,0.9903345704078674,0.0,120.16612243652344,132.0,54065.84765625,0.0,1761.4747314453125,1.0,280.0429992675781,283.49468994140625,296.4978332519531,299.9393615722656,293.1499938964844,293.1499938964844,279.75,32227.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702716827392578,1.0,0.0,0.0,3.746297836303711,3.7463221549987793,9.364786706100858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.759765625,0.0,1613.9991455078125,1895.4371337890625,0.0,3125.35888671875,0.9241341352462769,1.0,0.0,3.0,1.0,0.0
18090840,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.618671715259552,0.4873020350933075,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8534273505210876,0.3374158143997192,0.3206231594085693,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8534314632415771,0.3371210992336273,0.2368146777153015,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8269001245498657,0.3048062324523926,0.2901179194450378,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7357010841369629,0.2125422358512878,0.9647657871246338,285.0347900390625,284.95001220703125,297.7481384277344,293.5113830566406,297.57061767578125,297.4246826171875,285.0330505371094,1.0,0.5184040665626526,0.7800703644752502,0.7800703644752502,1.0,1.0,-2.760880947113037,1.245234727859497,1.5156461000442505,0.6213703751564026,0.9903345704078674,0.9903345704078674,0.0,120.16612243652344,132.0,54065.84765625,0.0,1761.4747314453125,1.0,280.0429992675781,283.49468994140625,296.4978332519531,299.9393615722656,293.1499938964844,293.1499938964844,279.75,32227.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702716827392578,1.0,0.0,0.0,3.746297836303711,3.7463221549987793,9.364786706100858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.759765625,0.0,1613.9991455078125,1895.4371337890625,0.0,3125.35888671875,0.9241341352462769,1.0,0.0,3.0,1.0,0.0
18090900,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.6197937726974487,0.4898672997951507,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8533132672309875,0.3388515710830688,0.3221783339977264,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8528307676315308,0.3379240036010742,0.2375453114509582,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8266064524650574,0.3058732450008392,0.2913118302822113,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7353675961494446,0.2132047563791275,0.9684240221977234,284.89117431640625,284.95001220703125,297.75860595703125,293.516845703125,297.5709533691406,297.41668701171875,284.8844909667969,1.0,0.5206888914108276,0.7798827886581421,0.7798827886581421,1.0,1.0,-2.77254319190979,1.2508379220962524,1.5217052698135376,0.6241834163665771,0.900949478149414,0.900949478149414,0.0,121.32362365722656,132.0,55251.75,0.0,1784.5902099609375,1.0,279.795166015625,283.3273010253906,296.564208984375,300.1832580566406,293.1499938964844,293.1499938964844,279.75,35675.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782728910446167,1.0,0.0,0.0,3.750236749649048,3.7502615451812735,9.384489203512204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.595703125,0.0,1645.0784912109375,1895.4371337890625,0.0,3200.392578125,0.9256402850151062,1.0,0.0,3.0,1.0,0.0
18090960,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6203519105911255,0.4933409690856933,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8524323105812073,0.3400846719741821,0.3234309554100036,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8514267206192017,0.3384951949119568,0.2380151450634002,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8255974650382996,0.3067465424537658,0.2922264635562897,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7343858480453491,0.2137035131454467,0.9710845947265624,284.8988647460937,284.95001220703125,297.7686767578125,293.522216796875,297.56884765625,297.4044189453125,284.9021301269531,1.0,0.5229697823524475,0.779658854007721,0.779658854007721,1.0,1.0,-2.783085584640503,1.255886197090149,1.527199387550354,0.6267332434654236,0.8851081132888794,0.8851081132888794,0.0,122.7133331298828,135.0,55215.82421875,0.0,1807.2666015625,1.0,279.7567138671875,283.3415832519531,296.56024169921875,300.1430969238281,293.1499938964844,293.1499938964844,280.04998779296875,38034.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819268345832825,1.0,0.0,0.0,3.6780731678009033,3.678097724914551,9.026803695633134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.87646484375,0.0,1579.96533203125,1895.4371337890625,0.0,3234.63525390625,0.9130653738975524,1.0,0.0,3.0,1.0,0.0
18091020,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6227521896362305,0.4994951784610748,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.85148024559021,0.3433209955692291,0.3263366222381592,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8495171070098877,0.3405496776103973,0.239312082529068,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8243194222450256,0.3091830015182495,0.2944013178348541,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7330289483070374,0.215161919593811,0.9773248434066772,285.0416259765625,284.95001220703125,297.7877502441406,293.5327453613281,297.5716552734375,297.3935546875,285.0406494140625,1.0,0.5276491641998291,0.7792109847068787,0.7792109847068787,1.0,1.0,-2.805643081665039,1.2665588855743408,1.5390843152999878,0.6328098773956299,1.0,1.0,0.0,125.37220001220705,138.0,54935.83984375,0.0,1854.8114013671875,1.0,280.04351806640625,283.4869079589844,296.51922607421875,300.0166320800781,293.1499938964844,293.1499938964844,279.75,32748.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753416538238525,1.0,0.0,0.0,3.814450979232788,3.8144760131835938,9.708617199066794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1669921875,0.0,1698.512939453125,1895.4371337890625,0.0,3172.910400390625,0.9397799372673036,1.0,0.0,3.0,1.0,0.0
18091080,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6227521896362305,0.4994951784610748,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.85148024559021,0.3433209955692291,0.3263366222381592,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8495171070098877,0.3405496776103973,0.239312082529068,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8243194222450256,0.3091830015182495,0.2944013178348541,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7330289483070374,0.215161919593811,0.9773248434066772,285.0416259765625,284.95001220703125,297.7877502441406,293.5327453613281,297.5716552734375,297.3935546875,285.0406494140625,1.0,0.5276491641998291,0.7792109847068787,0.7792109847068787,1.0,1.0,-2.805643081665039,1.2665588855743408,1.5390843152999878,0.6328098773956299,1.0,1.0,0.0,125.37220001220705,138.0,54935.83984375,0.0,1854.8114013671875,1.0,280.04351806640625,283.4869079589844,296.51922607421875,300.0166320800781,293.1499938964844,293.1499938964844,279.75,32748.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753416538238525,1.0,0.0,0.0,3.814450979232788,3.8144760131835938,9.708617199066794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1669921875,0.0,1698.512939453125,1895.4371337890625,0.0,3172.910400390625,0.9397799372673036,1.0,0.0,3.0,1.0,0.0
18091140,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.623297393321991,0.5063942074775696,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.850003182888031,0.3458864688873291,0.3290686011314392,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8470892310142517,0.3418274223804474,0.2404628247022628,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.822551965713501,0.3110040128231048,0.2964176833629608,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7312445640563965,0.2161692827939987,0.983020842075348,284.8981628417969,284.95001220703125,297.8055419921875,293.5429382324219,297.5673828125,297.3710327148437,284.9009704589844,1.0,0.5324152112007141,0.7787631154060364,0.7787631154060364,1.0,1.0,-2.827874660491944,1.2769889831542969,1.550885796546936,0.6391860842704773,0.9051937460899352,0.9051937460899352,0.0,128.2945098876953,126.0,56190.94140625,0.0,1903.8011474609373,1.0,279.7562866210937,283.3242492675781,296.5804138183594,300.2232666015625,293.1499938964844,293.1499938964844,279.45001220703125,37743.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868095278739929,1.0,0.0,0.0,3.7611896991729736,3.7612149715423584,9.439386303711216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0146484375,0.0,1673.8682861328125,1895.4371337890625,0.0,3280.3583984375,0.93134605884552,1.0,0.0,3.0,1.0,0.0
18091200,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.623297393321991,0.5063942074775696,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.850003182888031,0.3458864688873291,0.3290686011314392,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8470892310142517,0.3418274223804474,0.2404628247022628,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.822551965713501,0.3110040128231048,0.2964176833629608,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7312445640563965,0.2161692827939987,0.983020842075348,284.8981628417969,284.95001220703125,297.8055419921875,293.5429382324219,297.5673828125,297.3710327148437,284.9009704589844,1.0,0.5324152112007141,0.7787631154060364,0.7787631154060364,1.0,1.0,-2.827874660491944,1.2769889831542969,1.550885796546936,0.6391860842704773,0.9051937460899352,0.9051937460899352,0.0,128.2945098876953,126.0,56190.94140625,0.0,1903.8011474609373,1.0,279.7562866210937,283.3242492675781,296.5804138183594,300.2232666015625,293.1499938964844,293.1499938964844,279.45001220703125,37743.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868095278739929,1.0,0.0,0.0,3.7611896991729736,3.7612149715423584,9.439386303711216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0146484375,0.0,1673.8682861328125,1895.4371337890625,0.0,3280.3583984375,0.93134605884552,1.0,0.0,3.0,1.0,0.0
18091260,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.6236667633056641,0.5038452744483948,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8527865409851074,0.3476575016975403,0.3307412564754486,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8490282893180847,0.3425431847572326,0.2409645766019821,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8248095512390137,0.3121781349182129,0.2975333333015442,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.732954740524292,0.2167101055383682,0.9855128526687622,284.8575439453125,284.95001220703125,297.8190002441406,293.55084228515625,297.563720703125,297.3531494140625,284.8656005859375,1.0,0.5321378707885742,0.7783227562904358,0.7783227562904358,1.0,1.0,-2.831784009933472,1.2786017656326294,1.5531822443008425,0.640863299369812,0.8230624794960022,0.8230624794960022,0.0,127.72120666503906,126.0,56378.984375,0.0,1907.224365234375,1.0,279.466064453125,283.2741394042969,296.5864562988281,300.2835693359375,293.1499938964844,293.1499938964844,279.45001220703125,43077.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89415442943573,1.0,0.0,0.0,3.530334949493408,3.530359029769897,8.316203548019985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5966796875,0.0,1455.2855224609375,1895.4371337890625,0.0,3349.03662109375,0.8849538564682007,1.0,0.0,3.0,1.0,0.0
18091320,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6242239475250244,0.502048909664154,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8541163802146912,0.3481689691543579,0.3311473131179809,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8501395583152771,0.3428041934967041,0.2410833835601806,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8259528279304504,0.3125310242176056,0.2977966368198395,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7338818311691284,0.216882437467575,0.9860302209854126,284.8825988769531,284.95001220703125,297.8222351074219,293.55279541015625,297.5643310546875,297.3515930175781,284.88507080078125,1.0,0.5316618084907532,0.7782126665115356,0.7782126665115356,1.0,1.0,-2.8311960697174072,1.2782684564590454,1.5529274940490725,0.640800952911377,0.8293561935424805,0.8293561935424805,0.0,127.17032623291016,129.0,56365.8359375,0.0,1903.6300048828125,1.0,279.4579772949219,283.2910461425781,296.57244873046875,300.24725341796875,293.1499938964844,293.1499938964844,279.75,41272.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936581611633301,1.0,0.0,0.0,3.5127768516540527,3.512800693511963,8.233688504333259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.49560546875,0.0,1423.7581787109375,1895.4371337890625,0.0,3344.40087890625,0.8798208236694336,1.0,0.0,3.0,1.0,0.0
18091380,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6289559602737427,0.499078631401062,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.858105480670929,0.3513565361499786,0.3339174687862396,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8531622290611267,0.3448298573493957,0.2423021346330642,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8291928172111511,0.3148751556873321,0.2997898757457733,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7363927960395813,0.2182022780179977,0.9910848140716552,285.00408935546875,284.95001220703125,297.8380126953125,293.5623474121094,297.57525634765625,297.3583679199219,285.0037536621094,1.0,0.5328678488731384,0.7776621580123901,0.7776621580123901,1.0,1.0,-2.84087347984314,1.282823085784912,1.5580503940582275,0.6430268287658691,0.9288942813873292,0.9288942813873292,0.0,126.64089965820312,132.0,55882.55078125,0.0,1916.480224609375,1.0,279.7413635253906,283.4209289550781,296.5309143066406,300.0906066894531,293.1499938964844,293.1499938964844,279.45001220703125,33617.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830686807632446,1.0,0.0,0.0,3.630094289779663,3.630117654800415,8.792839025772992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.30859375,0.0,1493.4031982421875,1895.4371337890625,0.0,3245.33203125,0.8992242217063904,1.0,0.0,3.0,1.0,0.0
18091440,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6289559602737427,0.499078631401062,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.858105480670929,0.3513565361499786,0.3339174687862396,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8531622290611267,0.3448298573493957,0.2423021346330642,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8291928172111511,0.3148751556873321,0.2997898757457733,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7363927960395813,0.2182022780179977,0.9910848140716552,285.00408935546875,284.95001220703125,297.8380126953125,293.5623474121094,297.57525634765625,297.3583679199219,285.0037536621094,1.0,0.5328678488731384,0.7776621580123901,0.7776621580123901,1.0,1.0,-2.84087347984314,1.282823085784912,1.5580503940582275,0.6430268287658691,0.9288942813873292,0.9288942813873292,0.0,126.64089965820312,132.0,55882.55078125,0.0,1916.480224609375,1.0,279.7413635253906,283.4209289550781,296.5309143066406,300.0906066894531,293.1499938964844,293.1499938964844,279.45001220703125,33617.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830686807632446,1.0,0.0,0.0,3.630094289779663,3.630117654800415,8.792839025772992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.30859375,0.0,1493.4031982421875,1895.4371337890625,0.0,3245.33203125,0.8992242217063904,1.0,0.0,3.0,1.0,0.0
18091500,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6307197213172913,0.4989062249660492,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8594084978103638,0.3527040481567383,0.3353471457958221,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.853990912437439,0.3455512523651123,0.2429434955120086,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8301775455474854,0.3158274292945862,0.3008333444595337,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7371242046356201,0.218730479478836,0.9939207434654236,284.879638671875,284.95001220703125,297.8455810546875,293.5669860839844,297.5782470703125,297.35760498046875,284.87646484375,1.0,0.533929169178009,0.7773869633674622,0.7773869633674622,1.0,1.0,-2.847817659378052,1.2861484289169312,1.5616692304611206,0.644511878490448,0.8446434736251831,0.8446434736251831,0.0,126.8351593017578,132.0,56775.546875,0.0,1928.5267333984373,1.0,279.49810791015625,283.2777709960937,296.5950927734375,300.31719970703125,293.1499938964844,293.1499938964844,279.45001220703125,37844.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890582919120789,1.0,0.0,0.0,3.5951266288757324,3.5951502323150635,8.624256224720739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2607421875,0.0,1486.567138671875,1895.4371337890625,0.0,3301.3994140625,0.8920179009437561,1.0,0.0,3.0,1.0,0.0
18091560,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.6320400834083557,0.4999894499778747,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8597830533981323,0.3539226353168487,0.3365204334259033,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8538667559623718,0.3461211025714874,0.2433621138334274,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.830310046672821,0.3166532814502716,0.3016413748264313,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7371014952659607,0.2191570252180099,0.9959798455238342,284.9145812988281,284.95001220703125,297.8529663085937,293.571533203125,297.579345703125,297.3534240722656,284.9168701171875,1.0,0.5351746678352356,0.7772151827812195,0.7772151827812195,1.0,1.0,-2.854478120803833,1.289365291595459,1.5651127099990845,0.645919919013977,0.848959743976593,0.848959743976593,0.0,127.3896255493164,135.0,56640.9765625,0.0,1941.9217529296875,1.0,279.45819091796875,283.3135070800781,296.5912170410156,300.26483154296875,293.1499938964844,293.1499938964844,279.75,38661.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909164071083069,1.0,0.0,0.0,3.5102434158325195,3.5102665424346924,8.22181618786999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.140625,0.0,1402.3214111328125,1895.4371337890625,0.0,3318.776611328125,0.8768001794815063,1.0,0.0,3.0,1.0,0.0
18091620,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6355283856391907,0.5024524331092834,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8607295155525208,0.3570230305194855,0.3393087983131408,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8538768291473389,0.3480171263217926,0.244569793343544,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8307445049285889,0.3188917934894562,0.3036378622055053,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7371957302093506,0.2204233258962631,1.0012986660003662,285.02178955078125,284.95001220703125,297.8673400878906,293.5804138183594,297.5863037109375,297.35406494140625,285.0206298828125,1.0,0.5382376909255981,0.7768716812133789,0.7768716812133789,1.0,1.0,-2.871028184890747,1.297282576560974,1.5737457275390625,0.6499010920524597,0.9549828171730042,0.9549828171730042,0.0,128.73167419433594,138.0,56428.25,0.0,1975.2774658203125,1.0,279.74151611328125,283.4260559082031,296.5615234375,300.151123046875,293.1499938964844,293.1499938964844,279.45001220703125,32557.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833664655685425,1.0,0.0,0.0,3.661921262741089,3.661944627761841,8.947696983341302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.001953125,0.0,1520.6314697265625,1895.4371337890625,0.0,3248.120849609375,0.9055359959602356,1.0,0.0,3.0,1.0,0.0
18091680,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6355283856391907,0.5024524331092834,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8607295155525208,0.3570230305194855,0.3393087983131408,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8538768291473389,0.3480171263217926,0.244569793343544,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8307445049285889,0.3188917934894562,0.3036378622055053,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7371957302093506,0.2204233258962631,1.0012986660003662,285.02178955078125,284.95001220703125,297.8673400878906,293.5804138183594,297.5863037109375,297.35406494140625,285.0206298828125,1.0,0.5382376909255981,0.7768716812133789,0.7768716812133789,1.0,1.0,-2.871028184890747,1.297282576560974,1.5737457275390625,0.6499010920524597,0.9549828171730042,0.9549828171730042,0.0,128.73167419433594,138.0,56428.25,0.0,1975.2774658203125,1.0,279.74151611328125,283.4260559082031,296.5615234375,300.151123046875,293.1499938964844,293.1499938964844,279.45001220703125,32557.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833664655685425,1.0,0.0,0.0,3.661921262741089,3.661944627761841,8.947696983341302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.001953125,0.0,1520.6314697265625,1895.4371337890625,0.0,3248.120849609375,0.9055359959602356,1.0,0.0,3.0,1.0,0.0
18091740,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6368569135665894,0.5071054100990295,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8602033257484436,0.3594164252281189,0.3418166041374206,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8524085879325867,0.3490899801254272,0.2455289214849472,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8298368453979492,0.3204753398895263,0.3053736686706543,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7361170053482056,0.2212175279855728,1.0058075189590454,284.9098205566406,284.95001220703125,297.8812561035156,293.5889587402344,297.5848999023437,297.33990478515625,284.9123840332031,1.0,0.5418018698692322,0.7765281796455383,0.7765281796455383,1.0,1.0,-2.888295888900757,1.3054876327514648,1.582808256149292,0.6543223261833191,0.8639119863510132,0.8639119863510132,0.0,130.78042602539062,141.0,57402.765625,0.0,2013.6375732421875,1.0,279.4574584960937,283.2963256835937,296.61932373046875,300.3406677246094,293.1499938964844,293.1499938964844,279.75,38185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893415093421936,1.0,0.0,0.0,3.57205867767334,3.572082281112671,8.513937928000814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.25,0.0,1464.1741943359375,1895.4371337890625,0.0,3342.130126953125,0.8899341821670532,1.0,0.0,3.0,1.0,0.0
18091800,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6368569135665894,0.5071054100990295,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8602033257484436,0.3594164252281189,0.3418166041374206,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8524085879325867,0.3490899801254272,0.2455289214849472,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8298368453979492,0.3204753398895263,0.3053736686706543,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7361170053482056,0.2212175279855728,1.0058075189590454,284.9098205566406,284.95001220703125,297.8812561035156,293.5889587402344,297.5848999023437,297.33990478515625,284.9123840332031,1.0,0.5418018698692322,0.7765281796455383,0.7765281796455383,1.0,1.0,-2.888295888900757,1.3054876327514648,1.582808256149292,0.6543223261833191,0.8639119863510132,0.8639119863510132,0.0,130.78042602539062,141.0,57402.765625,0.0,2013.6375732421875,1.0,279.4574584960937,283.2963256835937,296.61932373046875,300.3406677246094,293.1499938964844,293.1499938964844,279.75,38185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893415093421936,1.0,0.0,0.0,3.57205867767334,3.572082281112671,8.513937928000814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.25,0.0,1464.1741943359375,1895.4371337890625,0.0,3342.130126953125,0.8899341821670532,1.0,0.0,3.0,1.0,0.0
18091860,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6387664675712585,0.5122304558753967,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8595632910728455,0.3623967468738556,0.3444917201995849,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.850863516330719,0.3508265316486358,0.2466226667165756,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8288050889968872,0.3225565254688263,0.3072270452976227,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7348858714103699,0.2223230004310608,1.0104900598526,285.0262451171875,284.95001220703125,297.8948974609375,293.59716796875,297.58770751953125,297.33355712890625,285.0244445800781,1.0,0.5456696152687073,0.7759632468223572,0.7759632468223572,1.0,1.0,-2.9068384170532227,1.3142093420028689,1.5926289558410645,0.6592126488685608,0.9762205481529236,0.9762205481529236,0.0,133.04957580566406,144.0,57193.1171875,0.0,2055.641845703125,1.0,279.7428283691406,283.4173278808594,296.5827331542969,300.2211608886719,293.1499938964844,293.1499938964844,279.45001220703125,32437.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868055939674377,1.0,0.0,0.0,3.7225654125213614,3.722589492797852,9.246512604477176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.919921875,0.0,1588.220947265625,1895.4371337890625,0.0,3280.321533203125,0.918883502483368,1.0,0.0,3.0,1.0,0.0
18091920,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6387664675712585,0.5122304558753967,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8595632910728455,0.3623967468738556,0.3444917201995849,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.850863516330719,0.3508265316486358,0.2466226667165756,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8288050889968872,0.3225565254688263,0.3072270452976227,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7348858714103699,0.2223230004310608,1.0104900598526,285.0262451171875,284.95001220703125,297.8948974609375,293.59716796875,297.58770751953125,297.33355712890625,285.0244445800781,1.0,0.5456696152687073,0.7759632468223572,0.7759632468223572,1.0,1.0,-2.9068384170532227,1.3142093420028689,1.5926289558410645,0.6592126488685608,0.9762205481529236,0.9762205481529236,0.0,133.04957580566406,144.0,57193.1171875,0.0,2055.641845703125,1.0,279.7428283691406,283.4173278808594,296.5827331542969,300.2211608886719,293.1499938964844,293.1499938964844,279.45001220703125,32437.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868055939674377,1.0,0.0,0.0,3.7225654125213614,3.722589492797852,9.246512604477176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.919921875,0.0,1588.220947265625,1895.4371337890625,0.0,3280.321533203125,0.918883502483368,1.0,0.0,3.0,1.0,0.0
18091980,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6386705636978149,0.5185911059379578,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8580740690231323,0.3646846115589142,0.3469339609146118,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8484719395637512,0.3517602682113647,0.2475111186504364,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.826994776725769,0.32399582862854,0.3088597953319549,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7329777479171753,0.2229663729667663,1.0144587755203247,284.9042358398437,284.95001220703125,297.9084167480469,293.60504150390625,297.5840148925781,297.31561279296875,284.90692138671875,1.0,0.5497361421585083,0.7753982543945312,0.7753982543945312,1.0,1.0,-2.92522406578064,1.322778344154358,1.6024457216262815,0.6643993854522705,0.8780319094657898,0.8780319094657898,0.0,135.73313903808594,132.0,58266.81640625,0.0,2099.930908203125,1.0,279.4570007324219,283.2779846191406,296.6380920410156,300.41363525390625,293.1499938964844,293.1499938964844,279.75,38071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973731994628906,1.0,0.0,0.0,3.6422812938690186,3.642305612564087,8.851976645019022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.38671875,0.0,1540.066650390625,1895.4371337890625,0.0,3379.08642578125,0.9053269028663636,1.0,0.0,3.0,1.0,0.0
18092040,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6386705636978149,0.5185911059379578,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8580740690231323,0.3646846115589142,0.3469339609146118,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8484719395637512,0.3517602682113647,0.2475111186504364,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.826994776725769,0.32399582862854,0.3088597953319549,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7329777479171753,0.2229663729667663,1.0144587755203247,284.9042358398437,284.95001220703125,297.9084167480469,293.60504150390625,297.5840148925781,297.31561279296875,284.90692138671875,1.0,0.5497361421585083,0.7753982543945312,0.7753982543945312,1.0,1.0,-2.92522406578064,1.322778344154358,1.6024457216262815,0.6643993854522705,0.8780319094657898,0.8780319094657898,0.0,135.73313903808594,132.0,58266.81640625,0.0,2099.930908203125,1.0,279.4570007324219,283.2779846191406,296.6380920410156,300.41363525390625,293.1499938964844,293.1499938964844,279.75,38071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973731994628906,1.0,0.0,0.0,3.6422812938690186,3.642305612564087,8.851976645019022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.38671875,0.0,1540.066650390625,1895.4371337890625,0.0,3379.08642578125,0.9053269028663636,1.0,0.0,3.0,1.0,0.0
18092100,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6391896605491638,0.5173425078392029,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8596523404121399,0.3660504221916199,0.3480392396450043,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8495143055915833,0.3524770140647888,0.2478603422641754,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8281878232955933,0.3248961269855499,0.3095496892929077,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7338300347328186,0.2233911603689193,1.015834927558899,285.0301513671875,284.95001220703125,297.9151916503906,293.6088256835937,297.5846252441406,297.3110046386719,285.0335388183594,1.0,0.5496109127998352,0.7751157879829407,0.7751157879829407,1.0,1.0,-2.9279708862304688,1.3239467144012451,1.604024052619934,0.6654214262962341,0.9673131108283995,0.9673131108283995,0.0,135.47836303710938,132.0,57584.70703125,0.0,2103.306640625,1.0,279.7021484375,283.41632080078125,296.5863037109375,300.2154235839844,293.1499938964844,293.1499938964844,279.75,33677.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921211957931519,1.0,0.0,0.0,3.698404312133789,3.6984283924102783,9.126874260800832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8955078125,0.0,1570.0850830078125,1895.4371337890625,0.0,3330.039306640625,0.9162182211875916,1.0,0.0,3.0,1.0,0.0
18092160,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6408010125160217,0.5124825239181519,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8634219765663147,0.3675489425659179,0.3493646085262298,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8527041673660278,0.3533425629138946,0.248398020863533,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8313514590263367,0.32591512799263,0.3104274272918701,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7364104986190796,0.223911315202713,1.0177814960479736,285.01885986328125,284.95001220703125,297.9219970703125,293.612548828125,297.5882263183594,297.31201171875,285.0165710449219,1.0,0.5485504269599915,0.7747943997383118,0.7747943997383118,1.0,1.0,-2.92776870727539,1.323742151260376,1.6040266752243042,0.6654261946678162,0.986016571521759,0.986016571521759,0.0,133.99478149414062,135.0,57756.64453125,0.0,2095.552490234375,1.0,279.7430725097656,283.4014587402344,296.5976257324219,300.2787170410156,293.1499938964844,293.1499938964844,279.45001220703125,32836.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907457590103149,1.0,0.0,0.0,3.7762176990509033,3.776242256164551,9.514967587165302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.9658203125,0.0,1653.690673828125,1895.4371337890625,0.0,3317.18115234375,0.9313352108001708,1.0,0.0,3.0,1.0,0.0
18092220,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6434422731399536,0.5103545784950256,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8664652109146118,0.3697487711906433,0.3516125977039337,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.854659914970398,0.354151040315628,0.2491171658039093,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8335933089256287,0.3272221684455871,0.3118239939212799,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7380147576332092,0.2244414985179901,1.0206903219223022,284.8926086425781,284.95001220703125,297.935791015625,293.6197204589844,297.591552734375,297.3066711425781,284.8954162597656,1.0,0.5493557453155518,0.7741515636444092,0.7741515636444092,1.0,1.0,-2.93394136428833,1.3266130685806274,1.6073282957077026,0.6665416359901428,0.8771842122077942,0.8771842122077942,0.0,133.56822204589844,138.0,58523.0703125,0.0,2103.9033203125,1.0,279.4566955566406,283.2621765136719,296.6463317871094,300.4437255859375,293.1499938964844,293.1499938964844,279.75,38726.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999650478363037,1.0,0.0,0.0,3.672724485397339,3.672749280929565,9.000569889394683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6396484375,0.0,1579.1279296875,1895.4371337890625,0.0,3403.2587890625,0.9125620722770692,1.0,0.0,3.0,1.0,0.0
18092280,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6434422731399536,0.5103545784950256,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8664652109146118,0.3697487711906433,0.3516125977039337,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.854659914970398,0.354151040315628,0.2491171658039093,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8335933089256287,0.3272221684455871,0.3118239939212799,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7380147576332092,0.2244414985179901,1.0206903219223022,284.8926086425781,284.95001220703125,297.935791015625,293.6197204589844,297.591552734375,297.3066711425781,284.8954162597656,1.0,0.5493557453155518,0.7741515636444092,0.7741515636444092,1.0,1.0,-2.93394136428833,1.3266130685806274,1.6073282957077026,0.6665416359901428,0.8771842122077942,0.8771842122077942,0.0,133.56822204589844,138.0,58523.0703125,0.0,2103.9033203125,1.0,279.4566955566406,283.2621765136719,296.6463317871094,300.4437255859375,293.1499938964844,293.1499938964844,279.75,38726.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999650478363037,1.0,0.0,0.0,3.672724485397339,3.672749280929565,9.000569889394683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6396484375,0.0,1579.1279296875,1895.4371337890625,0.0,3403.2587890625,0.9125620722770692,1.0,0.0,3.0,1.0,0.0
18092340,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6470229625701904,0.5109783411026001,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8681740164756775,0.3726487457752228,0.3541240394115448,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8553449511528015,0.3557272553443908,0.250035673379898,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8346063494682312,0.3291211426258087,0.3134230673313141,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7385293841362,0.2253772318363189,1.0242323875427246,285.02117919921875,284.95001220703125,297.95001220703125,293.62652587890625,297.6000061035156,297.31024169921875,285.0196533203125,1.0,0.5512384176254272,0.7735087871551514,0.7735087871551514,1.0,1.0,-2.94498610496521,1.33183491230011,1.6131511926651,0.6688454151153564,0.9910471439361572,0.9910471439361572,0.0,134.16082763671875,141.0,58029.48046875,0.0,2125.719970703125,1.0,279.743408203125,283.3978576660156,296.6060485839844,300.30096435546875,293.1499938964844,293.1499938964844,279.45001220703125,33029.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920689225196838,1.0,0.0,0.0,3.797295570373535,3.797320604324341,9.621485332900193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.0458984375,0.0,1680.1788330078125,1895.4371337890625,0.0,3329.55078125,0.9361905455589294,1.0,0.0,3.0,1.0,0.0
18092400,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6470229625701904,0.5109783411026001,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8681740164756775,0.3726487457752228,0.3541240394115448,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8553449511528015,0.3557272553443908,0.250035673379898,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8346063494682312,0.3291211426258087,0.3134230673313141,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7385293841362,0.2253772318363189,1.0242323875427246,285.02117919921875,284.95001220703125,297.95001220703125,293.62652587890625,297.6000061035156,297.31024169921875,285.0196533203125,1.0,0.5512384176254272,0.7735087871551514,0.7735087871551514,1.0,1.0,-2.94498610496521,1.33183491230011,1.6131511926651,0.6688454151153564,0.9910471439361572,0.9910471439361572,0.0,134.16082763671875,141.0,58029.48046875,0.0,2125.719970703125,1.0,279.743408203125,283.3978576660156,296.6060485839844,300.30096435546875,293.1499938964844,293.1499938964844,279.45001220703125,33029.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920689225196838,1.0,0.0,0.0,3.797295570373535,3.797320604324341,9.621485332900193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.0458984375,0.0,1680.1788330078125,1895.4371337890625,0.0,3329.55078125,0.9361905455589294,1.0,0.0,3.0,1.0,0.0
