time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092460,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6483813524246216,0.5136129856109619,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.868407666683197,0.3746103048324585,0.3562362492084503,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8547043204307556,0.3564290702342987,0.2507477104663849,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8343558311462402,0.3302502036094665,0.3147361874580383,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7380102276802063,0.2258366048336029,1.0271869897842407,284.8874206542969,284.95001220703125,297.96295166015625,293.6322326660156,297.6015625,297.3023376464844,284.8910827636719,1.0,0.5535639524459839,0.7730653285980225,0.7730653285980225,1.0,1.0,-2.956679344177246,1.3373643159866333,1.6193149089813232,0.6716020703315735,0.8855383992195129,0.8855383992195129,0.0,135.40609741210938,141.0,58988.3359375,0.0,2152.085693359375,1.0,279.4600524902344,283.2494812011719,296.6647033691406,300.4956359863281,293.1499938964844,293.1499938964844,279.45001220703125,38665.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012053608894348,1.0,0.0,0.0,3.716623067855835,3.7166481018066406,9.217014849127736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1376953125,0.0,1628.869140625,1895.4371337890625,0.0,3414.817626953125,0.9218839406967164,1.0,0.0,3.0,1.0,0.0
18092520,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6484992504119873,0.514186680316925,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8682778477668762,0.3748725354671478,0.3564748764038086,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8544542789459229,0.3565171360969543,0.2508022785186767,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8341748118400574,0.3303957879543304,0.314868688583374,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7378079891204834,0.2258893102407455,1.0274271965026855,284.8964538574219,284.95001220703125,297.9647521972656,293.63299560546875,297.60162353515625,297.30096435546875,284.8993835449219,1.0,0.5539051294326782,0.7730048298835754,0.7730048298835754,1.0,1.0,-2.9581689834594727,1.338064670562744,1.6201043128967283,0.6719668507575989,0.8869383335113525,0.8869383335113525,0.0,135.63861083984375,144.0,58991.50390625,0.0,2155.831298828125,1.0,279.4562683105469,283.2566223144531,296.6603088378906,300.4833984375,293.1499938964844,293.1499938964844,279.75,38487.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901403784751892,1.0,0.0,0.0,3.7070701122283936,3.70709490776062,9.16969440822868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5546875,0.0,1616.4971923828125,1895.4371337890625,0.0,3416.666259765625,0.9199072122573853,1.0,0.0,3.0,1.0,0.0
18092580,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6505274176597595,0.5182605385780334,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8680570125579834,0.3777760565280914,0.3590262532234192,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8532721400260925,0.3580440878868103,0.251714825630188,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8334277272224426,0.33223757147789,0.3164527416229248,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7367900013923645,0.2267819792032241,1.030969262123108,285.03155517578125,284.95001220703125,297.980224609375,293.6390686035156,297.60772705078125,297.29913330078125,285.0303649902344,1.0,0.5570701360702515,0.7725008726119995,0.7725008726119995,1.0,1.0,-2.9733872413635254,1.345188021659851,1.6281991004943848,0.6759999394416809,1.0,1.0,0.0,137.4937286376953,147.0,58568.5703125,0.0,2191.6552734375,1.0,279.74365234375,283.39849853515625,296.6214599609375,300.3487243652344,293.1499938964844,293.1499938964844,279.45001220703125,33059.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941459655761719,1.0,0.0,0.0,3.831595659255981,3.831620931625366,9.796086715141428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7685546875,0.0,1721.6444091796875,1895.4371337890625,0.0,3348.95751953125,0.9438943266868592,1.0,0.0,3.0,1.0,0.0
18092640,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6505274176597595,0.5182605385780334,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8680570125579834,0.3777760565280914,0.3590262532234192,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8532721400260925,0.3580440878868103,0.251714825630188,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8334277272224426,0.33223757147789,0.3164527416229248,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7367900013923645,0.2267819792032241,1.030969262123108,285.03155517578125,284.95001220703125,297.980224609375,293.6390686035156,297.60772705078125,297.29913330078125,285.0303649902344,1.0,0.5570701360702515,0.7725008726119995,0.7725008726119995,1.0,1.0,-2.9733872413635254,1.345188021659851,1.6281991004943848,0.6759999394416809,1.0,1.0,0.0,137.4937286376953,147.0,58568.5703125,0.0,2191.6552734375,1.0,279.74365234375,283.39849853515625,296.6214599609375,300.3487243652344,293.1499938964844,293.1499938964844,279.45001220703125,33059.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941459655761719,1.0,0.0,0.0,3.831595659255981,3.831620931625366,9.796086715141428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7685546875,0.0,1721.6444091796875,1895.4371337890625,0.0,3348.95751953125,0.9438943266868592,1.0,0.0,3.0,1.0,0.0
18092700,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.650774359703064,0.5205584168434143,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8678591251373291,0.3789770007133484,0.3603724539279938,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.852607011795044,0.3585182130336761,0.2522237002849579,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8329774141311646,0.3329319357872009,0.3173049390316009,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7362332940101624,0.2270879745483398,1.0330175161361694,284.8905029296875,284.95001220703125,297.98828125,293.6419677734375,297.608642578125,297.294189453125,284.8851928710937,1.0,0.5588271021842957,0.7722489237785339,0.7722489237785339,1.0,1.0,-2.981867551803589,1.3491535186767578,1.6327141523361206,0.6783032417297363,0.9185503125190736,0.9185503125190736,0.0,138.54476928710938,147.0,59754.96875,0.0,2211.847900390625,1.0,279.49432373046875,283.2349853515625,296.6814880371094,300.5860900878906,293.1499938964844,293.1499938964844,279.45001220703125,36105.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012062549591064,1.0,0.0,0.0,3.828378677368164,3.828404664993286,9.779645324670128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.26953125,0.0,1741.65283203125,1895.4371337890625,0.0,3414.825927734375,0.94366854429245,1.0,0.0,3.0,1.0,0.0
18092760,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6503311991691589,0.5238130688667297,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8668764233589172,0.3799774050712585,0.3613983392715454,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8511490821838379,0.3587594628334045,0.2524615526199341,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.831818163394928,0.3334315717220306,0.3178636431694031,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.735056459903717,0.2272506058216095,1.0341155529022217,284.8983154296875,284.95001220703125,297.99658203125,293.644775390625,297.6078491210937,297.2857971191406,284.9009094238281,1.0,0.5605956315994263,0.7718896269798279,0.7718896269798279,1.0,1.0,-2.98929214477539,1.3525854349136353,1.6367067098617554,0.6803091168403625,0.9029671549797058,0.9029671549797058,0.0,139.8554229736328,150.0,59716.5703125,0.0,2231.603271484375,1.0,279.4564819335937,283.246826171875,296.6754150390625,300.5423889160156,293.1499938964844,293.1499938964844,279.1499938964844,37997.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904105544090271,1.0,0.0,0.0,3.762797117233277,3.76282262802124,9.447456932321074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.853515625,0.0,1677.724365234375,1895.4371337890625,0.0,3441.823486328125,0.9319555759429932,1.0,0.0,3.0,1.0,0.0
18092820,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6486941576004028,0.5308767557144165,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8645697832107544,0.3820221722126007,0.3633546531200409,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8479031324386597,0.3592775762081146,0.2528455257415771,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8291637301445007,0.334428459405899,0.3188546001911163,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7323874831199646,0.2275459170341491,1.0357820987701416,284.8935546875,284.95001220703125,298.0140075683594,293.6501159667969,297.6076965332031,297.27099609375,284.8952331542969,1.0,0.5641869306564331,0.771170973777771,0.771170973777771,1.0,1.0,-3.003791093826294,1.3592981100082395,1.6444929838180542,0.6841156482696533,0.8390101790428162,0.8390101790428162,0.0,142.65188598632812,138.0,60138.87109375,0.0,2271.658447265625,1.0,279.1583557128906,283.2176208496094,296.6669006347656,300.5728759765625,293.1499938964844,293.1499938964844,279.45001220703125,40408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101351499557496,1.0,0.0,0.0,3.5396945476531982,3.5397183895111084,8.360357810488495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.640625,0.0,1445.8623046875,1895.4371337890625,0.0,3497.85791015625,0.8850275278091431,1.0,0.0,3.0,1.0,0.0
18092880,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6486941576004028,0.5308767557144165,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8645697832107544,0.3820221722126007,0.3633546531200409,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8479031324386597,0.3592775762081146,0.2528455257415771,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8291637301445007,0.334428459405899,0.3188546001911163,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7323874831199646,0.2275459170341491,1.0357820987701416,284.8935546875,284.95001220703125,298.0140075683594,293.6501159667969,297.6076965332031,297.27099609375,284.8952331542969,1.0,0.5641869306564331,0.771170973777771,0.771170973777771,1.0,1.0,-3.003791093826294,1.3592981100082395,1.6444929838180542,0.6841156482696533,0.8390101790428162,0.8390101790428162,0.0,142.65188598632812,138.0,60138.87109375,0.0,2271.658447265625,1.0,279.1583557128906,283.2176208496094,296.6669006347656,300.5728759765625,293.1499938964844,293.1499938964844,279.45001220703125,40408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101351499557496,1.0,0.0,0.0,3.5396945476531982,3.5397183895111084,8.360357810488495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.640625,0.0,1445.8623046875,1895.4371337890625,0.0,3497.85791015625,0.8850275278091431,1.0,0.0,3.0,1.0,0.0
18092940,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6500543355941772,0.5242710709571838,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8701882362365723,0.3849456012248993,0.3658565878868103,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8522369861602783,0.3607609868049621,0.2536823749542236,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8335527777671814,0.3361807763576507,0.3202768862247467,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7358276844024658,0.2283617705106735,1.03853440284729,285.0014953613281,284.95001220703125,298.0326538085937,293.6550598144531,297.6167907714844,297.272216796875,285.0004272460937,1.0,0.5626899003982544,0.7704523801803589,0.7704523801803589,1.0,1.0,-3.004903554916382,1.3595821857452393,1.6453213691711426,0.6845080256462097,0.9331331253051758,0.9331331253051758,0.0,140.64724731445312,141.0,59560.72265625,0.0,2263.357177734375,1.0,279.44158935546875,283.3381042480469,296.6293029785156,300.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,33693.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901094913482666,1.0,0.0,0.0,3.65442419052124,3.6544477939605713,8.911097779673582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.41015625,0.0,1520.8148193359375,1895.4371337890625,0.0,3413.788330078125,0.9046764969825744,1.0,0.0,3.0,1.0,0.0
18093000,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6500543355941772,0.5242710709571838,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8701882362365723,0.3849456012248993,0.3658565878868103,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8522369861602783,0.3607609868049621,0.2536823749542236,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8335527777671814,0.3361807763576507,0.3202768862247467,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7358276844024658,0.2283617705106735,1.03853440284729,285.0014953613281,284.95001220703125,298.0326538085937,293.6550598144531,297.6167907714844,297.272216796875,285.0004272460937,1.0,0.5626899003982544,0.7704523801803589,0.7704523801803589,1.0,1.0,-3.004903554916382,1.3595821857452393,1.6453213691711426,0.6845080256462097,0.9331331253051758,0.9331331253051758,0.0,140.64724731445312,141.0,59560.72265625,0.0,2263.357177734375,1.0,279.44158935546875,283.3381042480469,296.6293029785156,300.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,33693.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901094913482666,1.0,0.0,0.0,3.65442419052124,3.6544477939605713,8.911097779673582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.41015625,0.0,1520.8148193359375,1895.4371337890625,0.0,3413.788330078125,0.9046764969825744,1.0,0.0,3.0,1.0,0.0
18093060,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6522144675254822,0.5218790173530579,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8733423948287964,0.3872039020061493,0.3681228160858154,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8541831374168396,0.3614754676818847,0.2543061077594757,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8357295989990234,0.3373294472694397,0.3214905261993408,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7373777627944946,0.2287880182266235,1.0408402681350708,284.9118347167969,284.95001220703125,298.0526733398437,293.6595764160156,297.62469482421875,297.2701110839844,284.91357421875,1.0,0.5632449984550476,0.7697765827178955,0.7697765827178955,1.0,1.0,-3.009721040725708,1.3617583513259888,1.6479625701904297,0.6853547096252441,0.8502799868583679,0.8502799868583679,0.0,140.0825653076172,144.0,60120.49609375,0.0,2269.075439453125,1.0,279.15777587890625,283.2317199707031,296.6766357421875,300.5752258300781,293.1499938964844,293.1499938964844,279.45001220703125,38781.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082769751548768,1.0,0.0,0.0,3.526254653930664,3.526278018951416,8.296991609313409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2646484375,0.0,1419.9080810546875,1895.4371337890625,0.0,3480.606689453125,0.8804405331611633,1.0,0.0,3.0,1.0,0.0
18093120,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6522144675254822,0.5218790173530579,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8733423948287964,0.3872039020061493,0.3681228160858154,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8541831374168396,0.3614754676818847,0.2543061077594757,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8357295989990234,0.3373294472694397,0.3214905261993408,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7373777627944946,0.2287880182266235,1.0408402681350708,284.9118347167969,284.95001220703125,298.0526733398437,293.6595764160156,297.62469482421875,297.2701110839844,284.91357421875,1.0,0.5632449984550476,0.7697765827178955,0.7697765827178955,1.0,1.0,-3.009721040725708,1.3617583513259888,1.6479625701904297,0.6853547096252441,0.8502799868583679,0.8502799868583679,0.0,140.0825653076172,144.0,60120.49609375,0.0,2269.075439453125,1.0,279.15777587890625,283.2317199707031,296.6766357421875,300.5752258300781,293.1499938964844,293.1499938964844,279.45001220703125,38781.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082769751548768,1.0,0.0,0.0,3.526254653930664,3.526278018951416,8.296991609313409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2646484375,0.0,1419.9080810546875,1895.4371337890625,0.0,3480.606689453125,0.8804405331611633,1.0,0.0,3.0,1.0,0.0
18093180,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6552823781967163,0.5223183631896973,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8751316070556641,0.3900904059410095,0.3706712424755096,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8548469543457031,0.3628446459770202,0.2551283538341522,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8366671800613403,0.3389933705329895,0.3229162991046905,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7378430962562561,0.229563370347023,1.0438356399536133,285.0113220214844,284.95001220703125,298.0742492675781,293.6636962890625,297.6372375488281,297.27508544921875,285.0102233886719,1.0,0.5649215579032898,0.7691008448600769,0.7691008448600769,1.0,1.0,-3.019608974456787,1.3663625717163086,1.653246283531189,0.6875087022781372,0.946580708026886,0.946580708026886,0.0,140.59768676757812,147.0,59720.76171875,0.0,2289.468017578125,1.0,279.4415588378906,283.3406982421875,296.6430358886719,300.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,33007.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004780650138855,1.0,0.0,0.0,3.662074089050293,3.662097692489624,8.94844504273351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.201171875,0.0,1524.178955078125,1895.4371337890625,0.0,3408.04052734375,0.9058722257614136,1.0,0.0,3.0,1.0,0.0
18093240,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6552823781967163,0.5223183631896973,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8751316070556641,0.3900904059410095,0.3706712424755096,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8548469543457031,0.3628446459770202,0.2551283538341522,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8366671800613403,0.3389933705329895,0.3229162991046905,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7378430962562561,0.229563370347023,1.0438356399536133,285.0113220214844,284.95001220703125,298.0742492675781,293.6636962890625,297.6372375488281,297.27508544921875,285.0102233886719,1.0,0.5649215579032898,0.7691008448600769,0.7691008448600769,1.0,1.0,-3.019608974456787,1.3663625717163086,1.653246283531189,0.6875087022781372,0.946580708026886,0.946580708026886,0.0,140.59768676757812,147.0,59720.76171875,0.0,2289.468017578125,1.0,279.4415588378906,283.3406982421875,296.6430358886719,300.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,33007.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004780650138855,1.0,0.0,0.0,3.662074089050293,3.662097692489624,8.94844504273351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.201171875,0.0,1524.178955078125,1895.4371337890625,0.0,3408.04052734375,0.9058722257614136,1.0,0.0,3.0,1.0,0.0
18093300,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6560042500495911,0.5234271287918091,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8755267262458801,0.3912499547004699,0.3719540238380432,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8547024726867676,0.3632020056247711,0.2555372714996338,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.836692214012146,0.3395665287971496,0.3236326873302459,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7377021312713623,0.2297811955213546,1.0454078912734983,284.8804016113281,284.95001220703125,298.0856628417969,293.6656188964844,297.64141845703125,297.2733154296875,284.8773498535156,1.0,0.5660936832427979,0.7687629461288452,0.7687629461288452,1.0,1.0,-3.0257277488708496,1.3692125082015991,1.656515121459961,0.6889543533325195,0.8589279055595398,0.8589279055595398,0.0,141.1824493408203,147.0,60675.30859375,0.0,2303.515869140625,1.0,279.1972961425781,283.19122314453125,296.6999816894531,300.6712951660156,293.1499938964844,293.1499938964844,279.1499938964844,37240.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068863987922668,1.0,0.0,0.0,3.636375904083252,3.636399984359741,8.823296298032801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.623046875,0.0,1527.3104248046875,1895.4371337890625,0.0,3467.685791015625,0.9008829593658448,1.0,0.0,3.0,1.0,0.0
18093360,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6561961770057678,0.5256280303001404,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.875088632106781,0.3922940194606781,0.3729658424854278,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8537263870239258,0.3634079694747925,0.2557118535041809,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8359662890434265,0.3400094211101532,0.3240933418273926,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7369024753570557,0.2298979759216308,1.0461403131484983,284.9107971191406,284.95001220703125,298.0975646972656,293.6674194335937,297.6444091796875,297.2688903808594,284.91278076171875,1.0,0.5673693418502808,0.7684217095375061,0.7684217095375061,1.0,1.0,-3.0312340259552,1.3717637062072754,1.6594702005386353,0.6902585625648499,0.8597677946090698,0.8597677946090698,0.0,142.08517456054688,150.0,60528.578125,0.0,2318.148681640625,1.0,279.1578369140625,283.2212219238281,296.691162109375,300.6136169433594,293.1499938964844,293.1499938964844,279.45001220703125,38336.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909016489982605,1.0,0.0,0.0,3.5591275691986084,3.5591509342193604,8.452406632386555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.017578125,0.0,1451.447021484375,1895.4371337890625,0.0,3487.47412109375,0.88720703125,1.0,0.0,3.0,1.0,0.0
18093420,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6575305461883545,0.5297417640686035,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8748142719268799,0.3951794505119324,0.3755365014076233,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8523832559585571,0.364648699760437,0.2564654052257538,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8350107669830322,0.3415513634681701,0.3254367709159851,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7357329726219177,0.230591133236885,1.048935055732727,285.0163269042969,284.95001220703125,298.12274169921875,293.6706848144531,297.65606689453125,297.26922607421875,285.0152587890625,1.0,0.5703277587890625,0.7677392959594727,0.7677392959594727,1.0,1.0,-3.0451455116271973,1.3782544136047363,1.666891098022461,0.6936004757881165,0.9617533683776855,0.9617533683776855,0.0,143.92544555664062,153.0,60225.78125,0.0,2353.051025390625,1.0,279.4418334960937,283.3349609375,296.6551513671875,300.48699951171875,293.1499938964844,293.1499938964844,279.1499938964844,32813.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022626280784608,1.0,0.0,0.0,3.698840379714966,3.698864459991455,9.129026921073092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9931640625,0.0,1564.030029296875,1895.4371337890625,0.0,3424.66650390625,0.9140328764915466,1.0,0.0,3.0,1.0,0.0
18093480,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6575305461883545,0.5297417640686035,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8748142719268799,0.3951794505119324,0.3755365014076233,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8523832559585571,0.364648699760437,0.2564654052257538,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8350107669830322,0.3415513634681701,0.3254367709159851,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7357329726219177,0.230591133236885,1.048935055732727,285.0163269042969,284.95001220703125,298.12274169921875,293.6706848144531,297.65606689453125,297.26922607421875,285.0152587890625,1.0,0.5703277587890625,0.7677392959594727,0.7677392959594727,1.0,1.0,-3.0451455116271973,1.3782544136047363,1.666891098022461,0.6936004757881165,0.9617533683776855,0.9617533683776855,0.0,143.92544555664062,153.0,60225.78125,0.0,2353.051025390625,1.0,279.4418334960937,283.3349609375,296.6551513671875,300.48699951171875,293.1499938964844,293.1499938964844,279.1499938964844,32813.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022626280784608,1.0,0.0,0.0,3.698840379714966,3.698864459991455,9.129026921073092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9931640625,0.0,1564.030029296875,1895.4371337890625,0.0,3424.66650390625,0.9140328764915466,1.0,0.0,3.0,1.0,0.0
18093540,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6566747426986694,0.5355039238929749,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8734457492828369,0.3973721265792846,0.3778659701347351,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8499727845191956,0.3650887012481689,0.2569919228553772,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8330743908882141,0.3424451649188995,0.3265369832515716,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7337369918823242,0.2308473885059356,1.051064133644104,284.9084167480469,284.95001220703125,298.1499938964844,293.6734619140625,297.6632385253906,297.2597351074219,284.9105834960937,1.0,0.5736231207847595,0.7670568227767944,0.7670568227767944,1.0,1.0,-3.0593907833099365,1.3848813772201538,1.6745094060897827,0.6971198916435242,0.8709019422531128,0.8709019422531128,0.0,146.32041931152344,141.0,61175.8671875,0.0,2391.750732421875,1.0,279.1572265625,283.20721435546875,296.70135498046875,300.6636047363281,293.1499938964844,293.1499938964844,279.45001220703125,38154.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116116166114808,1.0,0.0,0.0,3.6086618900299072,3.6086857318878174,8.689317496646254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8955078125,0.0,1503.598876953125,1895.4371337890625,0.0,3511.55419921875,0.8980246782302856,1.0,0.0,3.0,1.0,0.0
18093600,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6566747426986694,0.5355039238929749,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8734457492828369,0.3973721265792846,0.3778659701347351,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8499727845191956,0.3650887012481689,0.2569919228553772,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8330743908882141,0.3424451649188995,0.3265369832515716,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7337369918823242,0.2308473885059356,1.051064133644104,284.9084167480469,284.95001220703125,298.1499938964844,293.6734619140625,297.6632385253906,297.2597351074219,284.9105834960937,1.0,0.5736231207847595,0.7670568227767944,0.7670568227767944,1.0,1.0,-3.0593907833099365,1.3848813772201538,1.6745094060897827,0.6971198916435242,0.8709019422531128,0.8709019422531128,0.0,146.32041931152344,141.0,61175.8671875,0.0,2391.750732421875,1.0,279.1572265625,283.20721435546875,296.70135498046875,300.6636047363281,293.1499938964844,293.1499938964844,279.45001220703125,38154.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116116166114808,1.0,0.0,0.0,3.6086618900299072,3.6086857318878174,8.689317496646254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8955078125,0.0,1503.598876953125,1895.4371337890625,0.0,3511.55419921875,0.8980246782302856,1.0,0.0,3.0,1.0,0.0
18093660,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6578310132026672,0.5294792056083679,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.878592848777771,0.4000930190086365,0.3801535964012146,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8536567091941833,0.3661495745182037,0.2575207352638244,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8368438482284546,0.3437898457050323,0.3275641500949859,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7366524338722229,0.2314022630453109,1.0526520013809204,285.0122375488281,284.95001220703125,298.1781311035156,293.6747741699219,297.6763610839844,297.260498046875,285.0097961425781,1.0,0.5719746351242065,0.7662525177001953,0.7662525177001953,1.0,1.0,-3.0586984157562256,1.3842811584472656,1.6744173765182495,0.6969592571258545,0.9683061838150024,0.9683061838150024,0.0,144.40476989746094,141.0,60608.0390625,0.0,2380.45947265625,1.0,279.4418334960937,283.3216552734375,296.658203125,300.5194091796875,293.1499938964844,293.1499938964844,279.45001220703125,32965.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905076026916504,1.0,0.0,0.0,3.736429452896118,3.7364537715911865,9.31551483063231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.369140625,0.0,1608.2281494140625,1895.4371337890625,0.0,3450.8525390625,0.9223166704177856,1.0,0.0,3.0,1.0,0.0
18093720,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6579467058181763,0.5289950370788574,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8789482116699219,0.4002049267292022,0.3802582025527954,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8539422750473022,0.3661918342113495,0.2575501799583435,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8371239304542542,0.3438445031642914,0.3276143968105316,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7368805408477783,0.2314254343509674,1.052740454673767,285.0098876953125,284.95001220703125,298.1793212890625,293.6748046875,297.6769714355469,297.2606506347656,285.00750732421875,1.0,0.5718369483947754,0.7662189602851868,0.7662189602851868,1.0,1.0,-3.058444738388061,1.3841490745544434,1.6742957830429075,0.6968914270401001,0.96835595369339,0.96835595369339,0.0,144.2429962158203,144.0,60615.609375,0.0,2379.146728515625,1.0,279.4430236816406,283.3194885253906,296.6597900390625,300.52398681640625,293.1499938964844,293.1499938964844,279.1499938964844,33019.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051074385643004,1.0,0.0,0.0,3.7401862144470215,3.74021053314209,9.334256105830718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.47265625,0.0,1612.98681640625,1895.4371337890625,0.0,3451.14453125,0.9231826066970824,1.0,0.0,3.0,1.0,0.0
18093780,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6597430109977722,0.5267201662063599,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8819586038589478,0.4023568034172058,0.3824450373649597,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8555439114570618,0.3665230870246887,0.2579224109649658,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8389675617218018,0.3446245193481445,0.3285000622272491,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7381378412246704,0.2316002994775772,1.0539865493774414,284.8980407714844,284.95001220703125,298.2105407714844,293.6737060546875,297.6893310546875,297.2574768066406,284.9003295898437,1.0,0.572123646736145,0.7653810977935791,0.7653810977935791,1.0,1.0,-3.06133770942688,1.385324001312256,1.676013708114624,0.697296679019928,0.8675952553749084,0.8675952553749084,0.0,143.64065551757812,147.0,61229.39453125,0.0,2381.356689453125,1.0,279.15704345703125,283.1927795410156,296.697265625,300.6700134277344,293.1499938964844,293.1499938964844,279.45001220703125,38780.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136010408401488,1.0,0.0,0.0,3.6241614818573,3.624185800552368,8.764121730564511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7490234375,0.0,1525.2659912109375,1895.4371337890625,0.0,3529.992431640625,0.9019240736961364,1.0,0.0,3.0,1.0,0.0
18093840,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6597430109977722,0.5267201662063599,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8819586038589478,0.4023568034172058,0.3824450373649597,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8555439114570618,0.3665230870246887,0.2579224109649658,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8389675617218018,0.3446245193481445,0.3285000622272491,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7381378412246704,0.2316002994775772,1.0539865493774414,284.8980407714844,284.95001220703125,298.2105407714844,293.6737060546875,297.6893310546875,297.2574768066406,284.9003295898437,1.0,0.572123646736145,0.7653810977935791,0.7653810977935791,1.0,1.0,-3.06133770942688,1.385324001312256,1.676013708114624,0.697296679019928,0.8675952553749084,0.8675952553749084,0.0,143.64065551757812,147.0,61229.39453125,0.0,2381.356689453125,1.0,279.15704345703125,283.1927795410156,296.697265625,300.6700134277344,293.1499938964844,293.1499938964844,279.45001220703125,38780.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136010408401488,1.0,0.0,0.0,3.6241614818573,3.624185800552368,8.764121730564511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7490234375,0.0,1525.2659912109375,1895.4371337890625,0.0,3529.992431640625,0.9019240736961364,1.0,0.0,3.0,1.0,0.0
18093900,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.6610583662986755,0.5269734859466553,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8826873898506165,0.403741717338562,0.3835566937923431,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8556113243103027,0.3670043349266052,0.2581087946891784,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8391932249069214,0.3452606797218323,0.3289391994476318,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7381554841995239,0.2318459451198578,1.0545746088027954,285.02178955078125,284.95001220703125,298.226806640625,293.6723022460937,297.6976318359375,297.2591247558594,285.0246276855469,1.0,0.5726878046989441,0.7649621963500977,0.7649621963500977,1.0,1.0,-3.0644330978393555,1.386698603630066,1.6777344942092896,0.6979283094406128,0.9531624913215636,0.9531624913215636,0.0,143.8415985107422,147.0,60482.44921875,0.0,2388.137451171875,1.0,279.4015808105469,283.3287048339844,296.6430969238281,300.45831298828125,293.1499938964844,293.1499938964844,279.45001220703125,34075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078080654144288,1.0,0.0,0.0,3.674753427505493,3.6747772693634033,9.010516919261136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.6171875,0.0,1546.3822021484375,1895.4371337890625,0.0,3476.25048828125,0.9112731218338012,1.0,0.0,3.0,1.0,0.0
18093960,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6625337600708008,0.5272057056427002,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8836605548858643,0.4052675664424896,0.3849666118621826,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8559412956237793,0.3676325380802154,0.2585277259349823,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8396331667900085,0.3460204303264618,0.329632818698883,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7383679151535034,0.2321896106004715,1.0560165643692017,285.0118713378906,284.95001220703125,298.2434997558594,293.6703186035156,297.70703125,297.26251220703125,285.0103759765625,1.0,0.5735460519790649,0.7646373510360718,0.7646373510360718,1.0,1.0,-3.0694754123687744,1.389027714729309,1.6804475784301758,0.6990898251533508,0.9698560833930968,0.9698560833930968,0.0,144.11514282226562,150.0,60689.39453125,0.0,2398.923828125,1.0,279.4429016113281,283.3153991699219,296.65118408203125,300.5174865722656,293.1499938964844,293.1499938964844,279.1499938964844,33157.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061412215232848,1.0,0.0,0.0,3.747645616531372,3.74767017364502,9.371526061840996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.234375,0.0,1622.70654296875,1895.4371337890625,0.0,3460.758544921875,0.9251195788383484,1.0,0.0,3.0,1.0,0.0
18094020,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6631630063056946,0.5304340720176697,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8836393356323242,0.4074848890304565,0.3872966766357422,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8547037839889526,0.3679633736610412,0.2589592933654785,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8387858867645264,0.3467901349067688,0.3305884599685669,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7373180985450745,0.2323630303144455,1.057626724243164,284.9027099609375,284.95001220703125,298.2780456542969,293.664794921875,297.7194519042969,297.256591796875,284.905029296875,1.0,0.5757724046707153,0.7639877200126648,0.7639877200126648,1.0,1.0,-3.079762458801269,1.3937715291976929,1.685990810394287,0.7015279531478882,0.8743343949317932,0.8743343949317932,0.0,145.54258728027344,153.0,61490.59375,0.0,2425.590576171875,1.0,279.1569519042969,283.1874694824219,296.68951416015625,300.6758117675781,293.1499938964844,293.1499938964844,279.45001220703125,38507.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148542284965516,1.0,0.0,0.0,3.644407272338867,3.644431829452514,8.86231362073886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2158203125,0.0,1545.6845703125,1895.4371337890625,0.0,3541.596435546875,0.906217098236084,1.0,0.0,3.0,1.0,0.0
18094080,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6631630063056946,0.5304340720176697,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8836393356323242,0.4074848890304565,0.3872966766357422,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8547037839889526,0.3679633736610412,0.2589592933654785,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8387858867645264,0.3467901349067688,0.3305884599685669,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7373180985450745,0.2323630303144455,1.057626724243164,284.9027099609375,284.95001220703125,298.2780456542969,293.664794921875,297.7194519042969,297.256591796875,284.905029296875,1.0,0.5757724046707153,0.7639877200126648,0.7639877200126648,1.0,1.0,-3.079762458801269,1.3937715291976929,1.685990810394287,0.7015279531478882,0.8743343949317932,0.8743343949317932,0.0,145.54258728027344,153.0,61490.59375,0.0,2425.590576171875,1.0,279.1569519042969,283.1874694824219,296.68951416015625,300.6758117675781,293.1499938964844,293.1499938964844,279.45001220703125,38507.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148542284965516,1.0,0.0,0.0,3.644407272338867,3.644431829452514,8.86231362073886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2158203125,0.0,1545.6845703125,1895.4371337890625,0.0,3541.596435546875,0.906217098236084,1.0,0.0,3.0,1.0,0.0
18094140,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6642270088195801,0.5344867706298828,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8833618760108948,0.4104319810867309,0.3898969888687134,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.853249728679657,0.3690392076969147,0.2595747411251068,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8376902937889099,0.3481476604938507,0.3317303657531738,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7360442280769348,0.2329318970441818,1.0597779750823977,285.019775390625,284.95001220703125,298.3140563964844,293.6572570800781,297.73638916015625,297.2575988769531,285.0182189941406,1.0,0.5785300135612488,0.7633380889892578,0.7633380889892578,1.0,1.0,-3.092454195022583,1.3996739387512207,1.692780375480652,0.7045269012451172,0.9830380082130432,0.9830380082130432,0.0,147.33319091796875,156.0,61050.8203125,0.0,2458.875732421875,1.0,279.4432373046875,283.31207275390625,296.6414794921875,300.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,32978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908112645149231,1.0,0.0,0.0,3.773716688156128,3.7737414836883545,9.502368811808992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.927734375,0.0,1651.8421630859375,1895.4371337890625,0.0,3479.079833984375,0.9308125376701356,1.0,0.0,3.0,1.0,0.0
18094200,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6642270088195801,0.5344867706298828,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8833618760108948,0.4104319810867309,0.3898969888687134,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.853249728679657,0.3690392076969147,0.2595747411251068,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8376902937889099,0.3481476604938507,0.3317303657531738,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7360442280769348,0.2329318970441818,1.0597779750823977,285.019775390625,284.95001220703125,298.3140563964844,293.6572570800781,297.73638916015625,297.2575988769531,285.0182189941406,1.0,0.5785300135612488,0.7633380889892578,0.7633380889892578,1.0,1.0,-3.092454195022583,1.3996739387512207,1.692780375480652,0.7045269012451172,0.9830380082130432,0.9830380082130432,0.0,147.33319091796875,156.0,61050.8203125,0.0,2458.875732421875,1.0,279.4432373046875,283.31207275390625,296.6414794921875,300.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,32978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908112645149231,1.0,0.0,0.0,3.773716688156128,3.7737414836883545,9.502368811808992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.927734375,0.0,1651.8421630859375,1895.4371337890625,0.0,3479.079833984375,0.9308125376701356,1.0,0.0,3.0,1.0,0.0
18094260,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6630232334136963,0.5401567220687866,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8820081949234009,0.4126368463039398,0.3922657966613769,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8507829904556274,0.3692975342273712,0.2599920332431793,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8356612920761108,0.3488433957099914,0.3326630592346191,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7339925169944763,0.2330606877803802,1.0613930225372314,284.9018249511719,284.95001220703125,298.351318359375,293.6478271484375,297.7483825683594,297.2486267089844,284.9042663574219,1.0,0.5816501379013062,0.7624814510345459,0.7624814510345459,1.0,1.0,-3.10568642616272,1.4057389497756958,1.699947476387024,0.7077713012695312,0.8845953941345215,0.8845953941345215,0.0,149.68569946289062,144.0,61994.375,0.0,2496.41064453125,1.0,279.1564636230469,283.17437744140625,296.6767578125,300.6946105957031,293.1499938964844,293.1499938964844,279.45001220703125,38301.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176535606384276,1.0,0.0,0.0,3.6855976581573486,3.685622453689575,9.063775223694392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.6220703125,0.0,1590.5191650390625,1895.4371337890625,0.0,3567.48828125,0.9150394201278688,1.0,0.0,3.0,1.0,0.0
