time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094320,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6630232334136963,0.5401567220687866,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8820081949234009,0.4126368463039398,0.3922657966613769,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8507829904556274,0.3692975342273712,0.2599920332431793,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8356612920761108,0.3488433957099914,0.3326630592346191,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7339925169944763,0.2330606877803802,1.0613930225372314,284.9018249511719,284.95001220703125,298.351318359375,293.6478271484375,297.7483825683594,297.2486267089844,284.9042663574219,1.0,0.5816501379013062,0.7624814510345459,0.7624814510345459,1.0,1.0,-3.10568642616272,1.4057389497756958,1.699947476387024,0.7077713012695312,0.8845953941345215,0.8845953941345215,0.0,149.68569946289062,144.0,61994.375,0.0,2496.41064453125,1.0,279.1564636230469,283.17437744140625,296.6767578125,300.6946105957031,293.1499938964844,293.1499938964844,279.45001220703125,38301.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176535606384276,1.0,0.0,0.0,3.6855976581573486,3.685622453689575,9.063775223694392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.6220703125,0.0,1590.5191650390625,1895.4371337890625,0.0,3567.48828125,0.9150394201278688,1.0,0.0,3.0,1.0,0.0
18094380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6639322638511658,0.5336293578147888,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8875401020050049,0.4155182540416717,0.3946806490421295,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8546072244644165,0.370248943567276,0.2604288458824157,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8395643830299377,0.3500739932060241,0.333562284708023,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7369961738586426,0.2335249036550521,1.0625004768371582,285.012939453125,284.95001220703125,298.3897705078125,293.6366271972656,297.7664489746094,297.25,285.0106811523437,1.0,0.579712450504303,0.7616248726844788,0.7616248726844788,1.0,1.0,-3.103701591491699,1.404473066329956,1.6992286443710327,0.7073507308959961,0.9879333972930908,0.9879333972930908,0.0,147.5474395751953,147.0,61303.6328125,0.0,2481.29248046875,1.0,279.4435119628906,283.2963256835937,296.6220092773437,300.5335388183594,293.1499938964844,293.1499938964844,279.1499938964844,33227.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112274646759032,1.0,0.0,0.0,3.805803060531616,3.805828094482422,9.66464540397283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.103515625,0.0,1691.8812255859375,1895.4371337890625,0.0,3507.991455078125,0.9381775856018066,1.0,0.0,3.0,1.0,0.0
18094440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6639322638511658,0.5336293578147888,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8875401020050049,0.4155182540416717,0.3946806490421295,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8546072244644165,0.370248943567276,0.2604288458824157,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8395643830299377,0.3500739932060241,0.333562284708023,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7369961738586426,0.2335249036550521,1.0625004768371582,285.012939453125,284.95001220703125,298.3897705078125,293.6366271972656,297.7664489746094,297.25,285.0106811523437,1.0,0.579712450504303,0.7616248726844788,0.7616248726844788,1.0,1.0,-3.103701591491699,1.404473066329956,1.6992286443710327,0.7073507308959961,0.9879333972930908,0.9879333972930908,0.0,147.5474395751953,147.0,61303.6328125,0.0,2481.29248046875,1.0,279.4435119628906,283.2963256835937,296.6220092773437,300.5335388183594,293.1499938964844,293.1499938964844,279.1499938964844,33227.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112274646759032,1.0,0.0,0.0,3.805803060531616,3.805828094482422,9.66464540397283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.103515625,0.0,1691.8812255859375,1895.4371337890625,0.0,3507.991455078125,0.9381775856018066,1.0,0.0,3.0,1.0,0.0
18094500,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6647863388061523,0.5314904451370239,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.889728844165802,0.4166698753833771,0.3959343433380127,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8559980988502502,0.3704152703285217,0.2606818377971649,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8410188555717468,0.3504441976547241,0.3340546488761902,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.738084077835083,0.2336100041866302,1.0632827281951904,284.8699645996094,284.95001220703125,298.40936279296875,293.6304016113281,297.77490234375,297.2493591308594,284.8658752441406,1.0,0.5796610116958618,0.7611965537071228,0.7611965537071228,1.0,1.0,-3.1044633388519287,1.4047327041625977,1.6997305154800415,0.707323431968689,0.8905636668205261,0.8905636668205261,0.0,146.896728515625,147.0,62227.3359375,0.0,2479.302001953125,1.0,279.1942443847656,283.1352233886719,296.6673583984375,300.7453308105469,293.1499938964844,293.1499938964844,279.1499938964844,37127.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177358150482178,1.0,0.0,0.0,3.781301021575928,3.781326532363892,9.540601695334772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.1865234375,0.0,1692.95166015625,1895.4371337890625,0.0,3568.248779296875,0.9334409832954408,1.0,0.0,3.0,1.0,0.0
18094560,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6652565002441406,0.5313773155212402,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8905313014984131,0.4176737368106842,0.3968920409679413,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8560727834701538,0.3704118132591247,0.2606959342956543,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8412610292434692,0.3506694734096527,0.3342882394790649,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7381290793418884,0.233583927154541,1.063265085220337,284.8917541503906,284.95001220703125,298.42919921875,293.6238098144531,297.7823486328125,297.2465515136719,284.894287109375,1.0,0.5798734426498413,0.7608050107955933,0.7608050107955933,1.0,1.0,-3.105753898620605,1.405248522758484,1.7005053758621216,0.7074722051620483,0.8801528811454773,0.8801528811454773,0.0,146.9095458984375,150.0,61927.0859375,0.0,2481.824462890625,1.0,279.15673828125,283.1596984863281,296.64794921875,300.6679992675781,293.1499938964844,293.1499938964844,279.45001220703125,38852.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197776317596436,1.0,0.0,0.0,3.694927930831909,3.694952964782715,9.109724032896338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.447265625,0.0,1605.3372802734375,1895.4371337890625,0.0,3587.10595703125,0.917593240737915,1.0,0.0,3.0,1.0,0.0
18094620,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.667534589767456,0.531935453414917,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8921619653701782,0.4206263422966003,0.399432897567749,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8563099503517151,0.371381551027298,0.2611911296844482,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8417519330978394,0.3519086837768554,0.3352577686309814,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7382193803787231,0.2340734750032425,1.0648008584976196,285.01416015625,284.95001220703125,298.4695129394531,293.6094970703125,297.8031311035156,297.25115966796875,285.0126953125,1.0,0.5811730623245239,0.7600219249725342,0.7600219249725342,1.0,1.0,-3.113078594207764,1.4086040258407593,1.7044745683670044,0.708707332611084,0.9874313473701476,0.9874313473701476,0.0,147.35906982421875,153.0,61270.81640625,0.0,2498.173095703125,1.0,279.44354248046875,283.2909545898437,296.590576171875,300.49688720703125,293.1499938964844,293.1499938964844,279.1499938964844,33357.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123600721359252,1.0,0.0,0.0,3.808201313018799,3.808226346969605,9.676829222371452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.0048828125,0.0,1695.7706298828125,1895.4371337890625,0.0,3518.4931640625,0.9388597011566162,1.0,0.0,3.0,1.0,0.0
18094680,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.667534589767456,0.531935453414917,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8921619653701782,0.4206263422966003,0.399432897567749,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8563099503517151,0.371381551027298,0.2611911296844482,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8417519330978394,0.3519086837768554,0.3352577686309814,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7382193803787231,0.2340734750032425,1.0648008584976196,285.01416015625,284.95001220703125,298.4695129394531,293.6094970703125,297.8031311035156,297.25115966796875,285.0126953125,1.0,0.5811730623245239,0.7600219249725342,0.7600219249725342,1.0,1.0,-3.113078594207764,1.4086040258407593,1.7044745683670044,0.708707332611084,0.9874313473701476,0.9874313473701476,0.0,147.35906982421875,153.0,61270.81640625,0.0,2498.173095703125,1.0,279.44354248046875,283.2909545898437,296.590576171875,300.49688720703125,293.1499938964844,293.1499938964844,279.1499938964844,33357.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123600721359252,1.0,0.0,0.0,3.808201313018799,3.808226346969605,9.676829222371452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.0048828125,0.0,1695.7706298828125,1895.4371337890625,0.0,3518.4931640625,0.9388597011566162,1.0,0.0,3.0,1.0,0.0
18094740,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6675641536712646,0.535234272480011,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8920674920082092,0.4228444099426269,0.4017860293388366,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8549454212188721,0.3715606033802032,0.2615296244621277,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8407518267631531,0.3525097072124481,0.3360694646835327,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7370613217353821,0.2341441214084625,1.065999984741211,284.8970031738281,284.95001220703125,298.510498046875,293.5938720703125,297.8184814453125,297.2452392578125,284.8995361328125,1.0,0.583291232585907,0.7592388391494751,0.7592388391494751,1.0,1.0,-3.122698783874512,1.4130635261535645,1.7096351385116575,0.7104769945144653,0.8858142495155334,0.8858142495155334,0.0,148.76824951171875,156.0,62078.140625,0.0,2524.102783203125,1.0,279.1562805175781,283.1545715332031,296.61920166015625,300.6451110839844,293.1499938964844,293.1499938964844,279.45001220703125,38628.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211499094963074,1.0,0.0,0.0,3.70841383934021,3.708438873291016,9.176343951367016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7822265625,0.0,1619.115478515625,1895.4371337890625,0.0,3599.766845703125,0.920355498790741,1.0,0.0,3.0,1.0,0.0
18094800,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6675641536712646,0.535234272480011,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8920674920082092,0.4228444099426269,0.4017860293388366,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8549454212188721,0.3715606033802032,0.2615296244621277,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8407518267631531,0.3525097072124481,0.3360694646835327,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7370613217353821,0.2341441214084625,1.065999984741211,284.8970031738281,284.95001220703125,298.510498046875,293.5938720703125,297.8184814453125,297.2452392578125,284.8995361328125,1.0,0.583291232585907,0.7592388391494751,0.7592388391494751,1.0,1.0,-3.122698783874512,1.4130635261535645,1.7096351385116575,0.7104769945144653,0.8858142495155334,0.8858142495155334,0.0,148.76824951171875,156.0,62078.140625,0.0,2524.102783203125,1.0,279.1562805175781,283.1545715332031,296.61920166015625,300.6451110839844,293.1499938964844,293.1499938964844,279.45001220703125,38628.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211499094963074,1.0,0.0,0.0,3.70841383934021,3.708438873291016,9.176343951367016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7822265625,0.0,1619.115478515625,1895.4371337890625,0.0,3599.766845703125,0.920355498790741,1.0,0.0,3.0,1.0,0.0
18094860,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6680096983909607,0.5393739342689514,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8916949033737183,0.425826221704483,0.4044009745121002,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8533580899238586,0.372524231672287,0.2620507180690765,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8394975662231445,0.3537356555461883,0.3370678722858429,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7356659770011902,0.2346194237470626,1.0676934719085691,285.0224914550781,284.95001220703125,298.5520324707031,293.5770263671875,297.83807373046875,297.2464904785156,285.0210876464844,1.0,0.5859401822090149,0.7583934664726257,0.7583934664726257,1.0,1.0,-3.134676218032837,1.4186207056045532,1.7160556316375732,0.712860107421875,0.9996328949928284,0.9996328949928284,0.0,150.5529327392578,159.0,61530.33984375,0.0,2556.757568359375,1.0,279.44366455078125,283.287841796875,296.5611267089844,300.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,33174.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143821001052856,1.0,0.0,0.0,3.827587604522705,3.82761287689209,9.77560262072075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.1005859375,0.0,1717.6986083984375,1895.4371337890625,0.0,3537.225830078125,0.9431437253952026,1.0,0.0,3.0,1.0,0.0
18094920,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6680096983909607,0.5393739342689514,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8916949033737183,0.425826221704483,0.4044009745121002,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8533580899238586,0.372524231672287,0.2620507180690765,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8394975662231445,0.3537356555461883,0.3370678722858429,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7356659770011902,0.2346194237470626,1.0676934719085691,285.0224914550781,284.95001220703125,298.5520324707031,293.5770263671875,297.83807373046875,297.2464904785156,285.0210876464844,1.0,0.5859401822090149,0.7583934664726257,0.7583934664726257,1.0,1.0,-3.134676218032837,1.4186207056045532,1.7160556316375732,0.712860107421875,0.9996328949928284,0.9996328949928284,0.0,150.5529327392578,159.0,61530.33984375,0.0,2556.757568359375,1.0,279.44366455078125,283.287841796875,296.5611267089844,300.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,33174.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143821001052856,1.0,0.0,0.0,3.827587604522705,3.82761287689209,9.77560262072075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.1005859375,0.0,1717.6986083984375,1895.4371337890625,0.0,3537.225830078125,0.9431437253952026,1.0,0.0,3.0,1.0,0.0
18094980,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6661325693130493,0.5450484156608582,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8902848362922668,0.4280188679695129,0.4067747294902801,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8508429527282715,0.3726857304573059,0.2624038159847259,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8373847603797913,0.3543116450309753,0.3378922045230865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7335457801818848,0.2346479594707489,1.0688945055007937,284.8974304199219,284.95001220703125,298.593994140625,293.5591125488281,297.8528137207031,297.2386779785156,284.899658203125,1.0,0.5889543294906616,0.7575481534004211,0.7575481534004211,1.0,1.0,-3.147215843200684,1.4243156909942627,1.722900152206421,0.7159955501556396,0.8962033987045288,0.8962033987045288,0.0,152.9076385498047,147.0,62491.8203125,0.0,2593.79296875,1.0,279.1567077636719,283.1419982910156,296.58770751953125,300.6384582519531,293.1499938964844,293.1499938964844,279.45001220703125,38204.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238768219947816,1.0,0.0,0.0,3.745373964309693,3.745399236679077,9.360168178318418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8515625,0.0,1658.81201171875,1895.4371337890625,0.0,3624.892333984375,0.9282631874084472,1.0,0.0,3.0,1.0,0.0
18095040,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6661325693130493,0.5450484156608582,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8902848362922668,0.4280188679695129,0.4067747294902801,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8508429527282715,0.3726857304573059,0.2624038159847259,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8373847603797913,0.3543116450309753,0.3378922045230865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7335457801818848,0.2346479594707489,1.0688945055007937,284.8974304199219,284.95001220703125,298.593994140625,293.5591125488281,297.8528137207031,297.2386779785156,284.899658203125,1.0,0.5889543294906616,0.7575481534004211,0.7575481534004211,1.0,1.0,-3.147215843200684,1.4243156909942627,1.722900152206421,0.7159955501556396,0.8962033987045288,0.8962033987045288,0.0,152.9076385498047,147.0,62491.8203125,0.0,2593.79296875,1.0,279.1567077636719,283.1419982910156,296.58770751953125,300.6384582519531,293.1499938964844,293.1499938964844,279.45001220703125,38204.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238768219947816,1.0,0.0,0.0,3.745373964309693,3.745399236679077,9.360168178318418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8515625,0.0,1658.81201171875,1895.4371337890625,0.0,3624.892333984375,0.9282631874084472,1.0,0.0,3.0,1.0,0.0
18095100,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6656954288482666,0.5435667037963867,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8919233083724976,0.4293893277645111,0.4078488051891327,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8516822457313538,0.3730435669422149,0.2624903619289398,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8383273482322693,0.3548113703727722,0.3381840884685516,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.734163761138916,0.2347761988639831,1.0689005851745603,285.0260925292969,284.95001220703125,298.6150817871094,293.5498352050781,297.86199951171875,297.2381286621094,285.0289306640625,1.0,0.5883718132972717,0.7571254372596741,0.7571254372596741,1.0,1.0,-3.147204637527466,1.42411470413208,1.7230898141860962,0.7161913514137268,0.9858454465866088,0.9858454465866088,0.0,152.44985961914062,147.0,61622.640625,0.0,2591.30029296875,1.0,279.4043884277344,283.2843933105469,296.5267028808594,300.4176940917969,293.1499938964844,293.1499938964844,279.45001220703125,34173.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187618494033812,1.0,0.0,0.0,3.789068937301636,3.7890939712524414,9.579840707374387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2568359375,0.0,1679.2772216796875,1895.4371337890625,0.0,3577.727294921875,0.9368119239807128,1.0,0.0,3.0,1.0,0.0
18095160,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6663625836372375,0.5385317802429199,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8957861065864563,0.4309121668338775,0.4091877937316894,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8545660376548767,0.3735658228397369,0.262782484292984,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8411844968795776,0.3554480075836181,0.3386915028095245,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7364124655723572,0.2350111454725265,1.069524168968201,285.0156555175781,284.95001220703125,298.63623046875,293.54034423828125,297.87274169921875,297.2404479980469,285.013671875,1.0,0.5869152545928955,0.7566549181938171,0.7566549181938171,1.0,1.0,-3.144477367401123,1.422627091407776,1.7218502759933472,0.7155606746673584,1.0,1.0,0.0,150.7346954345703,150.0,61685.96484375,0.0,2576.7666015625,1.0,279.4437255859375,283.27203369140625,296.525390625,300.462646484375,293.1499938964844,293.1499938964844,279.1499938964844,33440.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174444079399108,1.0,0.0,0.0,3.853686809539795,3.853712320327759,9.90937110145751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.9052734375,0.0,1751.584228515625,1895.4371337890625,0.0,3565.555419921875,0.9492096304893494,1.0,0.0,3.0,1.0,0.0
18095220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6669154167175293,0.5363368988037109,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8987016677856445,0.4330442547798157,0.4113919138908386,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8559408187866211,0.3736561834812164,0.2630049884319305,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8427762389183044,0.3559460043907165,0.3393331468105316,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7374233603477478,0.2349772602319717,1.0698882341384888,284.8885498046875,284.95001220703125,298.6785583496094,293.52081298828125,297.88970947265625,297.2366638183594,284.8907165527344,1.0,0.5869944095611572,0.7557137608528137,0.7557137608528137,1.0,1.0,-3.1459529399871826,1.423100233078003,1.7228528261184692,0.715363621711731,0.8910573124885559,0.8910573124885559,0.0,150.07777404785156,153.0,62339.48828125,0.0,2576.129150390625,1.0,279.1568298339844,283.1283264160156,296.54461669921875,300.59100341796875,293.1499938964844,293.1499938964844,279.45001220703125,38803.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925962507724762,1.0,0.0,0.0,3.7491607666015625,3.7491860389709473,9.379104994877708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.2255859375,0.0,1667.8563232421875,1895.4371337890625,0.0,3644.07861328125,0.9295215606689452,1.0,0.0,3.0,1.0,0.0
18095280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6669154167175293,0.5363368988037109,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8987016677856445,0.4330442547798157,0.4113919138908386,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8559408187866211,0.3736561834812164,0.2630049884319305,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8427762389183044,0.3559460043907165,0.3393331468105316,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7374233603477478,0.2349772602319717,1.0698882341384888,284.8885498046875,284.95001220703125,298.6785583496094,293.52081298828125,297.88970947265625,297.2366638183594,284.8907165527344,1.0,0.5869944095611572,0.7557137608528137,0.7557137608528137,1.0,1.0,-3.1459529399871826,1.423100233078003,1.7228528261184692,0.715363621711731,0.8910573124885559,0.8910573124885559,0.0,150.07777404785156,153.0,62339.48828125,0.0,2576.129150390625,1.0,279.1568298339844,283.1283264160156,296.54461669921875,300.59100341796875,293.1499938964844,293.1499938964844,279.45001220703125,38803.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925962507724762,1.0,0.0,0.0,3.7491607666015625,3.7491860389709473,9.379104994877708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.2255859375,0.0,1667.8563232421875,1895.4371337890625,0.0,3644.07861328125,0.9295215606689452,1.0,0.0,3.0,1.0,0.0
18095340,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6683750152587891,0.5369989275932312,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9002208709716797,0.4360078275203705,0.4139291048049927,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8560767769813538,0.3745759725570678,0.263457715511322,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8431461453437805,0.3571107983589172,0.3402226865291595,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7373864054679871,0.2353869080543518,1.0710359811782837,285.0167541503906,284.95001220703125,298.7208251953125,293.5007019042969,297.9110717773437,297.2405700683594,285.01544189453125,1.0,0.5882185101509094,0.7547726035118103,0.7547726035118103,1.0,1.0,-3.152783393859864,1.4262561798095703,1.7265273332595823,0.7158918976783752,1.0,1.0,0.0,150.51197814941406,156.0,61597.42578125,0.0,2591.817138671875,1.0,279.4438781738281,283.2665100097656,296.4815368652344,300.4092102050781,293.1499938964844,293.1499938964844,279.1499938964844,33519.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185287952423096,1.0,0.0,0.0,3.853114128112793,3.853139638900757,9.90642661236052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.9599609375,0.0,1751.505859375,1895.4371337890625,0.0,3575.57470703125,0.9491396546363832,1.0,0.0,3.0,1.0,0.0
18095400,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6683750152587891,0.5369989275932312,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9002208709716797,0.4360078275203705,0.4139291048049927,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8560767769813538,0.3745759725570678,0.263457715511322,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8431461453437805,0.3571107983589172,0.3402226865291595,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7373864054679871,0.2353869080543518,1.0710359811782837,285.0167541503906,284.95001220703125,298.7208251953125,293.5007019042969,297.9110717773437,297.2405700683594,285.01544189453125,1.0,0.5882185101509094,0.7547726035118103,0.7547726035118103,1.0,1.0,-3.152783393859864,1.4262561798095703,1.7265273332595823,0.7158918976783752,1.0,1.0,0.0,150.51197814941406,156.0,61597.42578125,0.0,2591.817138671875,1.0,279.4438781738281,283.2665100097656,296.4815368652344,300.4092102050781,293.1499938964844,293.1499938964844,279.1499938964844,33519.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185287952423096,1.0,0.0,0.0,3.853114128112793,3.853139638900757,9.90642661236052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.9599609375,0.0,1751.505859375,1895.4371337890625,0.0,3575.57470703125,0.9491396546363832,1.0,0.0,3.0,1.0,0.0
18095460,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6675432920455933,0.5403289794921875,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9000561833381653,0.4382044672966003,0.4162742495536804,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8546767830848694,0.3747036457061767,0.2637644708156585,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8420796990394592,0.3576349020004272,0.3409672677516937,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7361600995063782,0.2353783696889877,1.0719064474105835,284.89459228515625,284.95001220703125,298.762939453125,293.48016357421875,297.9272766113281,297.2353210449219,284.896728515625,1.0,0.5902641415596008,0.7539663910865784,0.7539663910865784,1.0,1.0,-3.1619181632995605,1.4304633140563965,1.731454849243164,0.7174634337425232,0.896517813205719,0.896517813205719,0.0,151.92247009277344,159.0,62432.453125,0.0,2617.358154296875,1.0,279.1568298339844,283.12408447265625,296.5049743652344,300.55303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272700548171996,1.0,0.0,0.0,3.758920669555664,3.758946180343628,9.427999998479208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0380859375,0.0,1677.1732177734375,1895.4371337890625,0.0,3656.093505859375,0.9315232038497924,1.0,0.0,3.0,1.0,0.0
18095520,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6675432920455933,0.5403289794921875,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9000561833381653,0.4382044672966003,0.4162742495536804,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8546767830848694,0.3747036457061767,0.2637644708156585,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8420796990394592,0.3576349020004272,0.3409672677516937,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7361600995063782,0.2353783696889877,1.0719064474105835,284.89459228515625,284.95001220703125,298.762939453125,293.48016357421875,297.9272766113281,297.2353210449219,284.896728515625,1.0,0.5902641415596008,0.7539663910865784,0.7539663910865784,1.0,1.0,-3.1619181632995605,1.4304633140563965,1.731454849243164,0.7174634337425232,0.896517813205719,0.896517813205719,0.0,151.92247009277344,159.0,62432.453125,0.0,2617.358154296875,1.0,279.1568298339844,283.12408447265625,296.5049743652344,300.55303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272700548171996,1.0,0.0,0.0,3.758920669555664,3.758946180343628,9.427999998479208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0380859375,0.0,1677.1732177734375,1895.4371337890625,0.0,3656.093505859375,0.9315232038497924,1.0,0.0,3.0,1.0,0.0
18095580,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6671631932258606,0.5444715023040771,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8996309041976929,0.4412022531032562,0.4188891947269439,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8530727624893188,0.3756282925605774,0.2642548680305481,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8407765626907349,0.3587977588176727,0.3419012725353241,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.73470139503479,0.2357715517282486,1.0732203722000122,285.0265808105469,284.95001220703125,298.8047180175781,293.4594116210937,297.9473571777344,297.2373352050781,285.02569580078125,1.0,0.5928328037261963,0.7531601190567017,0.7531601190567017,1.0,1.0,-3.1733291149139404,1.4356935024261477,1.737635612487793,0.7199094295501709,1.0,1.0,0.0,153.7167205810547,147.0,61760.734375,0.0,2649.634033203125,1.0,279.4439697265625,283.2655639648437,296.4429016113281,300.37939453125,293.1499938964844,293.1499938964844,279.1499938964844,33604.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920433521270752,1.0,0.0,0.0,3.863726377487183,3.8637521266937256,9.961070190911414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.3779296875,0.0,1765.229248046875,1895.4371337890625,0.0,3593.15869140625,0.9514655470848083,1.0,0.0,3.0,1.0,0.0
18095640,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6671631932258606,0.5444715023040771,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8996309041976929,0.4412022531032562,0.4188891947269439,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8530727624893188,0.3756282925605774,0.2642548680305481,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8407765626907349,0.3587977588176727,0.3419012725353241,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.73470139503479,0.2357715517282486,1.0732203722000122,285.0265808105469,284.95001220703125,298.8047180175781,293.4594116210937,297.9473571777344,297.2373352050781,285.02569580078125,1.0,0.5928328037261963,0.7531601190567017,0.7531601190567017,1.0,1.0,-3.1733291149139404,1.4356935024261477,1.737635612487793,0.7199094295501709,1.0,1.0,0.0,153.7167205810547,147.0,61760.734375,0.0,2649.634033203125,1.0,279.4439697265625,283.2655639648437,296.4429016113281,300.37939453125,293.1499938964844,293.1499938964844,279.1499938964844,33604.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920433521270752,1.0,0.0,0.0,3.863726377487183,3.8637521266937256,9.961070190911414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.3779296875,0.0,1765.229248046875,1895.4371337890625,0.0,3593.15869140625,0.9514655470848083,1.0,0.0,3.0,1.0,0.0
18095700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6664841175079346,0.5421467423439026,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9019230008125304,0.4423879086971283,0.4202007055282593,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.854525625705719,0.3757790625095367,0.2645080387592315,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.842279314994812,0.3591266274452209,0.3423707187175751,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7358063459396362,0.2358046323060989,1.073844075202942,284.883544921875,284.95001220703125,298.825439453125,293.4490051269531,297.95574951171875,297.2357177734375,284.8783874511719,1.0,0.5921568274497986,0.7527570128440857,0.7527570128440857,1.0,1.0,-3.173750877380371,1.4357200860977173,1.7380307912826538,0.7201161980628967,0.91820228099823,0.91820228099823,0.0,152.99989318847656,147.0,62813.51953125,0.0,2646.573486328125,1.0,279.1937255859375,283.1002197265625,296.4862670898437,300.5959777832031,293.1499938964844,293.1499938964844,279.1499938964844,36548.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271037578582764,1.0,0.0,0.0,3.853248119354248,3.85327410697937,9.907115554597112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9091796875,0.0,1775.600830078125,1895.4371337890625,0.0,3654.565673828125,0.9495302438735962,1.0,0.0,3.0,1.0,0.0
18095760,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6660302877426147,0.5378174781799316,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9051079154014589,0.4433467388153076,0.4210973978042602,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8567004203796387,0.375689685344696,0.2644477784633636,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8445123434066772,0.3592489659786224,0.3424828648567199,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7375067472457886,0.2356788516044616,1.0732325315475464,284.8873291015625,284.95001220703125,298.84600830078125,293.4385681152344,297.9630432128906,297.2322998046875,284.88916015625,1.0,0.5905104875564575,0.7522745728492737,0.7522745728492737,1.0,1.0,-3.1689600944519043,1.4332138299942017,1.7357462644577026,0.7190835475921631,0.8970707654953003,0.8970707654953003,0.0,151.4356231689453,150.0,62473.25390625,0.0,2628.611328125,1.0,279.1563415527344,283.1087951660156,296.4652709960937,300.52166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38624.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295179843902588,1.0,0.0,0.0,3.775564432144165,3.775590181350708,9.511675784779072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.138671875,0.0,1697.7135009765625,1895.4371337890625,0.0,3676.72216796875,0.93514084815979,1.0,0.0,3.0,1.0,0.0
18095820,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6678728461265564,0.5345191359519958,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9090163707733154,0.4462849497795105,0.4235461056232452,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8588074445724487,0.3765332996845245,0.2648025751113891,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8467618823051453,0.3603307902812958,0.343233972787857,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7390313148498535,0.2360165864229202,1.0737605094909668,285.0141296386719,284.95001220703125,298.8866577148437,293.4178771972656,297.9833984375,297.23614501953125,285.0128479003906,1.0,0.5903540849685669,0.7513096332550049,0.7513096332550049,1.0,1.0,-3.1698830127716064,1.4332807064056396,1.7366023063659668,0.7193202972412109,1.0,1.0,0.0,150.4452362060547,153.0,61577.26953125,0.0,2625.097900390625,1.0,279.4440002441406,283.2485046386719,296.39801025390625,300.3265686035156,293.1499938964844,293.1499938964844,279.1499938964844,33732.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219500422477722,1.0,0.0,0.0,3.8700411319732666,3.8700668811798096,9.993657386075938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.03515625,0.0,1774.044921875,1895.4371337890625,0.0,3607.143798828125,0.9530554413795472,1.0,0.0,3.0,1.0,0.0
18095880,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6678728461265564,0.5345191359519958,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9090163707733154,0.4462849497795105,0.4235461056232452,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8588074445724487,0.3765332996845245,0.2648025751113891,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8467618823051453,0.3603307902812958,0.343233972787857,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7390313148498535,0.2360165864229202,1.0737605094909668,285.0141296386719,284.95001220703125,298.8866577148437,293.4178771972656,297.9833984375,297.23614501953125,285.0128479003906,1.0,0.5903540849685669,0.7513096332550049,0.7513096332550049,1.0,1.0,-3.1698830127716064,1.4332807064056396,1.7366023063659668,0.7193202972412109,1.0,1.0,0.0,150.4452362060547,153.0,61577.26953125,0.0,2625.097900390625,1.0,279.4440002441406,283.2485046386719,296.39801025390625,300.3265686035156,293.1499938964844,293.1499938964844,279.1499938964844,33732.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219500422477722,1.0,0.0,0.0,3.8700411319732666,3.8700668811798096,9.993657386075938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.03515625,0.0,1774.044921875,1895.4371337890625,0.0,3607.143798828125,0.9530554413795472,1.0,0.0,3.0,1.0,0.0
18095940,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.667789101600647,0.5354491472244263,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9102519750595092,0.4484687447547912,0.4258492588996887,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8585802912712097,0.3766097724437713,0.2650498151779175,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8468056321144104,0.3607909083366394,0.3438867926597595,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7387427091598511,0.2359653264284134,1.0742796659469604,284.8908996582031,284.95001220703125,298.9265441894531,293.3974609375,297.9991149902344,297.2319641113281,284.89306640625,1.0,0.5914298892021179,0.7503447532653809,0.7503447532653809,1.0,1.0,-3.175475597381592,1.4357470273971558,1.739728569984436,0.7198730111122131,0.8963648080825806,0.8963648080825806,0.0,150.93739318847656,156.0,62325.046875,0.0,2638.837646484375,1.0,279.15673828125,283.1061096191406,296.4200439453125,300.4618530273437,293.1499938964844,293.1499938964844,279.45001220703125,38720.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302074909210204,1.0,0.0,0.0,3.769293785095215,3.7693192958831774,9.480107223680534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.00390625,0.0,1690.99951171875,1895.4371337890625,0.0,3683.04296875,0.9339621663093568,1.0,0.0,3.0,1.0,0.0
18096000,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.667789101600647,0.5354491472244263,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9102519750595092,0.4484687447547912,0.4258492588996887,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8585802912712097,0.3766097724437713,0.2650498151779175,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8468056321144104,0.3607909083366394,0.3438867926597595,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7387427091598511,0.2359653264284134,1.0742796659469604,284.8908996582031,284.95001220703125,298.9265441894531,293.3974609375,297.9991149902344,297.2319641113281,284.89306640625,1.0,0.5914298892021179,0.7503447532653809,0.7503447532653809,1.0,1.0,-3.175475597381592,1.4357470273971558,1.739728569984436,0.7198730111122131,0.8963648080825806,0.8963648080825806,0.0,150.93739318847656,156.0,62325.046875,0.0,2638.837646484375,1.0,279.15673828125,283.1061096191406,296.4200439453125,300.4618530273437,293.1499938964844,293.1499938964844,279.45001220703125,38720.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302074909210204,1.0,0.0,0.0,3.769293785095215,3.7693192958831774,9.480107223680534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.00390625,0.0,1690.99951171875,1895.4371337890625,0.0,3683.04296875,0.9339621663093568,1.0,0.0,3.0,1.0,0.0
18096060,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6681299805641174,0.5380573272705078,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9106744527816772,0.4514932334423065,0.4284594357013702,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8576909899711609,0.3775043189525604,0.2655010223388672,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8461742401123047,0.3619116842746734,0.3447560369968414,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7378591895103455,0.2363327145576477,1.0753648281097412,285.0237121582031,284.95001220703125,298.96551513671875,293.3775329589844,298.0184631347656,297.2348937988281,285.0227966308594,1.0,0.593344509601593,0.7495306134223938,0.7495306134223938,1.0,1.0,-3.184633016586304,1.4400798082351685,1.7445533275604248,0.7207627892494202,1.0,1.0,0.0,152.07440185546875,159.0,61589.07421875,0.0,2663.2333984375,1.0,279.4440002441406,283.249267578125,296.3583374023437,300.2835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33707.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228111505508424,1.0,0.0,0.0,3.869513750076294,3.869539499282837,9.990933449444128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.48828125,0.0,1773.1885986328125,1895.4371337890625,0.0,3615.07861328125,0.9528525471687316,1.0,0.0,3.0,1.0,0.0
18096120,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6681299805641174,0.5380573272705078,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9106744527816772,0.4514932334423065,0.4284594357013702,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8576909899711609,0.3775043189525604,0.2655010223388672,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8461742401123047,0.3619116842746734,0.3447560369968414,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7378591895103455,0.2363327145576477,1.0753648281097412,285.0237121582031,284.95001220703125,298.96551513671875,293.3775329589844,298.0184631347656,297.2348937988281,285.0227966308594,1.0,0.593344509601593,0.7495306134223938,0.7495306134223938,1.0,1.0,-3.184633016586304,1.4400798082351685,1.7445533275604248,0.7207627892494202,1.0,1.0,0.0,152.07440185546875,159.0,61589.07421875,0.0,2663.2333984375,1.0,279.4440002441406,283.249267578125,296.3583374023437,300.2835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33707.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228111505508424,1.0,0.0,0.0,3.869513750076294,3.869539499282837,9.990933449444128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.48828125,0.0,1773.1885986328125,1895.4371337890625,0.0,3615.07861328125,0.9528525471687316,1.0,0.0,3.0,1.0,0.0
